Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SPACE1-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE2-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE3-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE4-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE5-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly) 
 01/15  01:00:00,-10.875,-6.647604432525132,-6.718707397026143,-6.720415421783377,-6.718480989598603,-6.720297271182947,-6.714748131061789,15.576537070814291,778.7567643968207,0.0,16.898147222687054,0.0,44.04875210843079,16.991731664304606,0.0,52.25766582529354,16.895862203206523,0.0,46.92378010567427,16.977923116649343,0.0,56.646392283561,18.961177222420016,0.0,216.58807119454048,0.0,3.1782435488395615,0.0,0.0,-1.374703436976661,-1.345443813406696,-1.374731650309938,-1.3478219894851917,-0.8994010015692792,10.496689061534406,0.0,4.543153443895239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1782435488395615,3.9728044360494517,0.0,0.0,7.22,7.22,0.0,0.0,69.85001128520418,0.00006186192896470426,7.22,0.0,15.20342188546964,0.0021663637881945467,-6.706219504608054,16.21034583600609,0.3705044250126874,0.0021663637881945467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.875,0.00621144618492455,0.0013447060680377239,11.5,-10.875,0.00621144618492455,0.0013447060680377239,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  02:00:00,-14.4,-6.829027362713269,-6.96670971921322,-6.938229008189285,-6.968916676471873,-6.933419555884914,-6.998281966296068,15.218803259407627,802.8664181629622,0.0,16.7001883199496,215.64919209078573,0.0,16.707194574992243,17.68766452236241,13.028838725415483,16.700134566436315,196.80380774173767,0.0,16.70343534218926,18.941246166521353,13.121556767446805,18.82051042896959,0.0,222.07517250490628,0.0,254.5654173614609,0.0,0.0,-1.437612309602064,-1.4179235003899437,-1.436079417570836,-1.418853566487288,-0.9290690530450431,271.1969746757686,51.969640797025704,249.38717813430358,57.74894530902806,0.0,0.0,64.28157430472154,0.0,0.0,0.0,0.0,254.5654173614609,318.20677170182614,0.0,0.0,7.22,7.22,0.0,0.0,64.91582532441157,0.0033658202477151768,7.22,0.0,14.820751423350348,0.0021324134374811005,-6.8707377085948504,15.999724228027157,0.3705044250126874,0.0021324134374811005,16.0,82.0,0.0,0.0003417585944944913,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009729852389768747,11.5,-14.4,0.00621144618492455,0.0009729852389768747,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  03:00:00,-14.4,-7.090634324483588,-7.23180642918496,-7.188793510826461,-7.2360021154466985,-7.183356374819251,-7.296675308736453,14.79565207099516,946.4978436181282,0.0,16.700169188534723,397.4768409972142,0.0,16.70001668212225,103.90945950965693,0.0,16.70044364029227,373.2078295758272,0.0,16.700219735675642,104.75514340606782,0.0,18.69472280520558,0.0,212.1479977442619,0.0,954.7528724563053,0.0,0.0,-1.4526421773797642,-1.4364529243228328,-1.4508890541264683,-1.4364991516063337,-0.9562811628422018,453.0178764397281,150.73363321545477,425.8098664253151,156.4396429123207,0.0,0.0,216.74494840632195,0.0,0.0,0.0,0.0,954.7528724563053,1193.4410905703817,0.0,0.0,7.22,7.22,0.0,0.0,53.09581961245091,0.007747546375849186,7.22,0.0,14.412738123045063,0.002085256938310825,-7.127582046559252,15.999760013591528,0.3705044250126874,0.002085256938310825,16.0,82.0,0.0,0.001293575701032678,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009893179501187614,11.5,-14.4,0.00621144618492455,0.0009893179501187614,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  04:00:00,-14.0875,-7.354465345590873,-7.44604877233879,-7.405660538974968,-7.45071281425793,-7.401594502193399,-7.525364126436768,14.397475256142531,1090.411066442932,0.0,16.7001313443493,360.81715328879375,0.0,16.69987901283536,99.25699400026906,0.0,16.69985590950264,337.38726904747284,0.0,16.700460786609888,99.60273068095847,0.0,18.695247849584852,0.0,212.1650685768425,0.0,1509.7069003840143,0.0,0.0,-1.458377433239505,-1.444033919714204,-1.4569800116783367,-1.4439540134187474,-0.9659606138232713,416.3433694794075,146.06305368407126,389.93406554717274,151.29524445856097,0.0,0.0,366.6825173506534,0.0,0.0,0.0,0.0,1509.7069003840143,1887.133625480018,0.0,0.0,7.22,7.22,0.0,0.0,48.315568907506844,0.010724359359979741,7.22,0.0,14.011442005714802,0.002037852708124481,-7.391199484935981,15.999825262122293,0.3705044250126874,0.002037852708124481,16.0,82.0,0.0,0.0023636333317499226,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.001018211771287306,11.5,-14.0875,0.00621144618492455,0.001018211771287306,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  05:00:00,-13.212500000000002,-7.496004270779381,-7.552139813523433,-7.5487305091133905,-7.553969245519682,-7.549863265391624,-7.602986205859562,14.088306840484913,1210.017249915862,0.0,16.699520118704186,399.1376750638325,0.0,16.70032191481885,121.39029011795719,0.0,16.69999529030582,377.8365716328231,0.0,16.700148808383585,121.31677814819591,0.0,18.68497838553737,0.0,211.34534440820283,0.0,1880.2675357941966,0.0,0.0,-1.460179922718823,-1.446751607400568,-1.4587686088264218,-1.4467841911749735,-0.9691807091392368,454.59831978966383,168.21715681584914,430.37741883959,172.97689853935077,0.0,0.0,483.24161845948595,0.0,0.0,0.0,0.0,1880.2675357941966,2350.334419742746,0.0,0.0,7.22,7.22,0.0,0.0,52.051671081927736,0.015081850331657645,7.22,0.0,13.699490628801694,0.002008574361324609,-7.556643180785594,15.999900620600798,0.3705044250126874,0.002008574361324609,16.0,82.0,0.0,0.0032737784707085635,0.0,7.22,0.0,-13.212500000000002,0.00621144618492455,0.001111051525636922,11.5,-13.212500000000002,0.00621144618492455,0.001111051525636922,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  06:00:00,-12.425,-7.666968035763332,-7.7699546615738395,-7.751097014804353,-7.7720759389269665,-7.748071781906228,-7.821079867948988,13.859327745339515,1284.0010132410493,0.0,16.699931038439185,456.0495819549417,0.0,16.70033017689947,146.36939974832728,0.0,16.70026040950873,432.94940615019476,0.0,16.70042228089914,146.29550942584507,0.0,18.555125916128368,0.0,201.1087162959987,0.0,2082.7042291504044,0.0,0.0,-1.4618117089723688,-1.4483897886154455,-1.460361427535972,-1.448358834648436,-0.991963977202511,511.5431798377458,193.19314957419715,485.51045167540696,197.97143733650185,0.0,0.0,569.6915605482216,0.0,0.0,0.0,0.0,2082.7042291504044,2603.3802864380054,0.0,0.0,7.22,7.22,0.0,0.0,55.84422880626355,0.01906075026620686,7.22,0.0,13.468080553604715,0.0019842128621818094,-7.703426381104248,15.999951551099317,0.3705044250126874,0.0019842128621818094,16.0,82.0,0.0,0.003992810956923717,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0011001629899321317,11.5,-12.425,0.00621144618492455,0.0011001629899321317,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  07:00:00,-10.825,-7.884908651403424,-7.995086720380711,-7.960739681415679,-7.998569537313765,-7.956194022181464,-8.061260755170158,13.712105241678197,1333.4150168897072,0.0,16.69964500841198,444.03415201170037,0.0,16.699606361641287,144.16035065977843,0.0,16.7001890426328,424.1466571564487,0.0,16.7000956449307,144.5129734505026,0.0,18.481883625285136,0.0,195.32579562219547,0.0,2063.5674453504826,0.0,0.0,-1.4596047574660447,-1.4470153682623867,-1.45829559000561,-1.4469121112563506,-1.0064692552934438,499.5010734468172,190.92981524397797,476.69876884219127,196.15816925737278,0.0,0.0,620.9858521815768,0.0,0.0,0.0,0.0,2063.5674453504826,2579.459306688103,0.0,0.0,7.22,7.22,0.0,0.0,58.60863367328696,0.021092925346203002,7.22,0.0,13.330688718713787,0.0019502959632651915,-7.904564496003923,15.999999745773822,0.3705044250126874,0.0019502959632651915,16.0,82.0,0.0,0.00443676566361703,0.0,7.22,0.0,-10.825,0.00621144618492455,0.00120562004559206,11.5,-10.825,0.00621144618492455,0.00120562004559206,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  08:00:00,-8.9375,-8.095875273966426,-8.187130836463147,-8.145068076732583,-8.19159501307328,-8.140107049291112,-8.265755462695797,13.646560315559963,1352.8620549119405,0.0,16.700212475930993,348.269850281265,0.0,16.789747372038914,34.21026680379646,31.35843878072683,16.700306512143957,316.36598158142573,0.0,16.699884920638112,99.8635896903782,0.0,18.411646578157967,0.0,189.7767292462541,0.0,1756.4985635120877,0.0,0.0,-1.4507042347718977,-1.4006377155305332,-1.4484985194703424,-1.4385118540666226,-1.0195123262759718,403.77048472296053,55.63674539949278,368.9159872902893,151.4824069036283,0.0,0.0,642.0097536687118,0.0,0.0,0.0,0.0,1756.4985635120877,2195.6232043901095,0.0,0.0,7.22,7.22,0.0,0.0,61.15951725707647,0.020084759295567828,7.22,0.0,13.27436640800861,0.0019180370134135802,-8.094719154806999,16.000106821617948,0.3705044250126874,0.0019180370134135802,16.0,82.0,0.0,0.004622705755708246,0.0,7.22,0.0,-8.9375,0.00621144618492455,0.0014363859802563907,11.5,-8.9375,0.00621144618492455,0.0014363859802563907,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  09:00:00,-6.924999999999999,-8.25175866013114,-8.294847541694917,-8.26184308008992,-8.298876399380415,-8.258664933677668,-8.368512342405031,13.723384113285373,1369.6171707009428,0.0,16.706227683025954,93.04713525931757,14.385965454011568,17.679793802940488,0.0,112.29561626905937,16.70025350225974,75.99456306467198,10.817347228660964,16.701021228739013,11.849825853187951,18.394082284826283,18.384025565438755,0.0,187.61811110793505,0.0,1117.5516015127587,0.0,0.0,-1.4263187936914006,-1.166449906379463,-1.4269013192913642,-1.4191101374366835,-1.0227876464075327,134.6546360375563,0.0,117.73817049141594,45.1772023546699,0.0,0.0,613.1825282535222,0.0,0.0,0.0,0.0,1117.5516015127587,1396.9395018909481,0.0,0.0,7.22,7.22,0.0,0.0,65.52638531847155,0.016057383319800354,7.22,0.0,13.351114073184103,0.0018932678583357906,-8.242674566966521,15.99981801889857,0.3705044250126874,0.0018932678583357906,16.0,82.0,0.0,0.004369110690487587,0.0,7.22,0.0,-6.924999999999999,0.00621144618492455,0.001721951555160849,11.5,-6.924999999999999,0.00621144618492455,0.001721951555160849,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  10:00:00,-5.0375,-8.31620472446798,-8.322403668311289,-8.311624660029828,-8.324475197865993,-8.31124876121855,-8.369915190574947,14.037957676498724,1408.104277354717,0.0,17.108902244515157,0.0,87.91149388407374,19.454984767418402,0.0,230.95492610734462,16.847786133186567,0.0,63.632854228316944,16.83951982260984,0.0,61.93971555087586,18.398364138994907,0.0,188.74967171224483,0.0,581.996379771909,0.0,0.0,-1.3150204468709703,-0.7371224250150938,-1.3787699215771816,-1.3749177871604166,-1.015060389787915,0.0,0.0,0.0,0.0,0.0,0.0,498.6150455999601,0.0,0.0,0.0,0.0,581.996379771909,727.4954747148862,0.0,0.0,7.22,7.22,0.0,0.0,69.5884202751939,0.011130157323610525,7.22,0.0,13.657667238021528,0.0018811540100353772,-8.315671691808035,15.999766842703814,0.3705044250126874,0.0018811540100353772,16.0,82.0,0.0,0.00340312692488456,0.0,7.22,0.0,-5.0375,0.00621144618492455,0.0018341833987260384,11.5,-5.0375,0.00621144618492455,0.0018341833987260384,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  11:00:00,-3.3999999999999995,-8.351873107478315,-8.351882666817794,-8.34824717884911,-8.352774757214446,-8.348027702064497,-8.378785623135439,14.630891898992413,1403.2992336748823,0.0,18.052424176476705,0.0,162.67311761362058,20.89104095278284,0.0,326.92279954575736,17.160689337281855,0.0,87.09076246241736,17.11805744123969,0.0,82.46326232260972,18.47262664033039,0.0,194.5713700864859,0.0,283.46513327561695,0.0,0.0,-1.0831232088880056,-0.40254030226605186,-1.3013009390983408,-1.3040629239507053,-0.9933558561596323,0.0,0.0,0.0,0.0,0.0,0.0,294.9693935858306,0.0,0.0,0.0,0.0,283.46513327561695,354.33141659452116,0.0,0.0,7.22,7.22,0.0,0.0,70.1987944069478,0.005738310415059704,7.22,0.0,14.203030412934453,0.0018769470387535404,-8.348265827803125,16.00004426868903,0.3705044250126874,0.0018769470387535404,16.0,82.0,0.0,0.0018431262068890194,0.0,7.22,0.0,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,11.5,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  12:00:00,-1.7374999999999998,-8.348052904161783,-8.311473225560942,-8.316202369650263,-8.311597698251866,-8.317617778063616,-8.319626472474713,15.390412498010164,1317.4509638882535,0.0,19.26504583209611,0.0,250.69096943643024,21.34652495217065,0.0,350.54197305971775,17.53829065871108,0.0,107.75873037875436,17.473556952132352,0.0,101.14870385134819,18.681458362828774,0.0,202.96763313452752,0.0,38.5837959291143,0.0,0.0,-0.8056783241886832,-0.31039966365856325,-1.212914090993883,-1.2188057125611491,-0.9506651478001978,0.0,0.0,0.0,0.0,0.0,0.0,47.50802183479611,0.0,0.0,0.0,0.0,38.5837959291143,48.22974491139287,0.0,0.0,7.22,7.22,0.0,0.0,69.95192737701153,0.0007721226520867239,7.22,0.0,14.967605874988875,0.0018802764489655593,-8.339545012747706,16.10222693450144,0.3705044250126874,0.0018802764489655593,16.0,82.0,0.0,0.000262986600792516,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,11.5,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  13:00:00,-0.03750000000000003,-8.241952223027214,-8.136507527070664,-8.162225960927,-8.135573182683844,-8.16730836729561,-8.114403999844953,16.259122853216066,1174.9119399921328,0.0,20.561081184413503,0.0,295.0986036824957,21.002323454313533,0.0,278.3536829474572,17.954787233802804,0.0,83.79144352078609,17.94107861557,0.0,81.3526597985522,18.942640023263948,0.0,165.61573909513214,0.0,0.0,0.0,0.0,-0.5112376978548476,-0.40654143851950086,-1.1173800469382078,-1.1125485258596992,-0.8944317215410094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,15.830763432080069,0.0019003911867519275,-8.237141935367429,16.83818110205343,0.3705044250126874,0.0019003911867519275,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.00621144618492455,0.002276431383077735,11.5,-0.03750000000000003,0.00621144618492455,0.002276431383077735,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  14:00:00,1.2874999999999999,-7.991759022790409,-7.82007027913526,-7.888700312920063,-7.8165403166315155,-7.8994114701267115,-7.745585119959788,17.01374420051995,985.234475145284,0.0,21.54255040782783,0.0,313.5603792754317,20.223981098966714,0.0,176.2770892878271,18.229105768156227,0.0,48.18171338785601,18.319154754833146,0.0,54.0029699844888,19.157718636177215,0.0,123.61716925396388,0.0,0.0,0.0,0.0,-0.29432165420236783,-0.6005528388068884,-1.0590325552458628,-1.0336842907911372,-0.8471366681071053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,16.5797435921152,0.0019386373951174678,-8.018977448038425,17.587090237164993,0.3705044250126874,0.0019386373951174678,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0024286302817272155,11.5,1.2874999999999999,0.00621144618492455,0.0024286302817272155,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  15:00:00,2.3874999999999997,-7.6832458140905375,-7.520590180583232,-7.601858283178782,-7.5153848700070744,-7.612080582364852,-7.410387509407708,17.559361263753633,826.5933602473126,0.0,21.589516282411605,0.0,268.641020687107,19.663439799219287,0.0,97.77142291254415,18.43263932734406,0.0,17.383212436124325,18.673522471308132,0.0,34.85793845349269,19.406474079775318,0.0,94.8859228124353,0.0,0.0,0.0,0.0,-0.304917685913246,-0.7425901988899343,-1.023143781687059,-0.9633068997091396,-0.7995074218612481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,17.193787514655764,0.001993513308374975,-7.7076153532166245,18.201032269510904,0.3705044250126874,0.001993513308374975,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0025385543965797605,11.5,2.3874999999999997,0.00621144618492455,0.0025385543965797605,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  16:00:00,2.8,-7.3880287568384295,-7.250967530151955,-7.325862425124635,-7.2454289706948485,-7.334210491003963,-7.129454012333666,17.870527075883043,717.0657116692166,0.0,21.362809394485758,0.0,221.58941891448148,19.300695849796398,0.0,48.98529624148745,18.493991919723612,6.1991541925960405,0.6384162330863319,19.021763672624644,0.0,33.47439582076129,19.573582908924124,0.0,79.1565185735596,0.0,0.0,0.0,0.0,-0.36608667849624565,-0.8349477357180388,-1.017972312971304,-0.8907169310536088,-0.7680716454961876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,17.560925876782697,0.0020470489192198757,-7.408761030578028,18.56807124970736,0.3705044250126874,0.0020470489192198757,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0025801146080790763,11.5,2.8,0.00621144618492455,0.0025801146080790763,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  17:00:00,1.4249999999999998,-7.134113879090783,-7.047176153388342,-7.100335707006858,-7.042487273569305,-7.105117410880158,-6.93633085932166,17.920006173841376,612.2933872626473,0.0,20.35628522980243,0.0,134.54257746939567,18.94014243055409,0.0,18.763983677103596,18.369818863764444,21.74840342296264,0.0,18.959574356841678,0.0,22.139544500418197,19.66828209413402,0.0,79.41777241169927,0.0,0.0,0.0,0.0,-0.6128854953673137,-0.9223692679984513,-1.052346302261538,-0.9175163379499809,-0.7527007862055578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,17.652477178061496,0.0020960043015772,-7.130583176050471,18.659531688787464,0.3705044250126874,0.0020960043015772,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.00621144618492455,0.002573912794532651,11.5,1.4249999999999998,0.00621144618492455,0.002573912794532651,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  18:00:00,0.225,-6.954277478170086,-6.909301063869054,-6.934465722731412,-6.906353373137516,-6.936021245775071,-6.826940301343831,17.721989913542522,539.1530029189937,0.0,19.276951377571557,0.0,62.09198571935923,18.606402623467126,0.0,7.521424688320906,18.20273163678785,21.860621138798763,0.0,18.609291239417548,0.0,8.51291887426737,19.682936940867055,0.0,93.61253782811679,0.0,0.0,0.0,0.0,-0.855109381825025,-1.0001296171863638,-1.0920315954097792,-0.9988851642641772,-0.7560949245009344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,17.486933526798474,0.002128289771429379,-6.943347234247329,18.493928123629516,0.3705044250126874,0.002128289771429379,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0025644096785020012,11.5,0.225,0.00621144618492455,0.0025644096785020012,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  19:00:00,-1.7499999999999998,-6.859485869420632,-6.837754741634669,-6.8482001811743345,-6.836114054505527,-6.848635292831789,-6.782011028129657,17.423667415203017,545.9926906623627,0.0,18.63796477346895,0.0,35.629703779321346,18.323163345625137,0.0,8.994741362104207,18.031287077673305,11.814674089452467,0.0,18.32592539654381,0.0,10.129368335507309,19.628405245195967,0.0,113.35520347090619,0.0,0.0,0.0,0.0,-0.997180743695798,-1.0628705788952617,-1.130514106022263,-1.061910797499028,-0.769540173726599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,17.18169755274688,0.0021447953973237014,-6.85018021856885,18.18866152207558,0.3705044250126874,0.0021447953973237014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.00621144618492455,0.002444010965019852,11.5,-1.7499999999999998,0.00621144618492455,0.002444010965019852,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  20:00:00,-2.425,-6.807469073019073,-6.788857818161205,-6.793543792382824,-6.787995279210642,-6.793817075544822,-6.752737212904991,17.07065506959484,566.3161660362134,0.0,18.145801206084993,0.0,24.209480834986152,18.032125140594843,0.0,12.813993441870934,17.80805037903788,2.920653564583006,0.4832900493842658,18.03238060699814,0.0,14.158877051940067,19.492212676603494,0.0,130.04404230028837,0.0,0.0,0.0,0.0,-1.1005863783394778,-1.1220279589978335,-1.174669909753431,-1.1216736119001642,-0.7947728840292407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,16.833570376943015,0.002154514605719657,-6.798182693819024,17.84051631242802,0.3705044250126874,0.002154514605719657,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0023816705235956068,11.5,-2.425,0.00621144618492455,0.0023816705235956068,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  21:00:00,-2.2,-6.755352111252069,-6.733474091333627,-6.73980403163774,-6.732706099708914,-6.74058914108492,-6.706483975017817,16.70945865859491,617.7166515823574,0.0,17.851065229850548,0.0,29.050257329799138,17.827207544096275,0.0,22.90290636219089,17.66419868552321,0.0,13.472773364312104,17.824057790127227,0.0,25.04052004560299,19.37580996468017,0.0,148.89276071749322,0.0,0.0,0.0,0.0,-1.1630516163860145,-1.1642598653378435,-1.204147367166575,-1.1645557844977792,-0.8188652953892219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,16.47781638184858,0.002163866789720858,-6.748358040778267,17.484744965128193,0.3705044250126874,0.002163866789720858,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0023913129295951617,11.5,-2.2,0.00621144618492455,0.0023913129295951617,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  22:00:00,-3.95,-6.711171309232269,-6.697091044758373,-6.701442605283425,-6.696487771110126,-6.701830256293411,-6.676987620681336,16.39934134440367,676.6778967995695,0.0,17.617081708586515,0.0,38.07366514662277,17.640212590453412,0.0,33.654944354121994,17.518387191227955,0.0,28.63481104707165,17.633337673596188,0.0,36.63029766817215,19.30003682593744,0.0,170.30968456023209,0.0,0.0,0.0,0.0,-1.214940469089287,-1.2045516786604002,-1.2372190598660935,-1.205573542103,-0.8354341274890585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,16.130070729287,0.002172166729006287,-6.704294835405635,17.136983913186473,0.3705044250126874,0.002172166729006287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.95,0.00621144618492455,0.0023517268544503795,11.5,-3.95,0.00621144618492455,0.0023517268544503795,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  23:00:00,-3.9375,-6.68169395699524,-6.6719861892990275,-6.674924850821233,-6.671556177885154,-6.6752006068973495,-6.657511892776191,16.110322698180138,714.1844898608017,0.0,17.401992676918105,0.0,43.64135675567235,17.45043785795422,0.0,40.04327123610301,17.35213545487067,0.0,37.57231528196172,17.441024097948063,0.0,43.49234023453448,19.191053268426835,0.0,184.19271395356395,0.0,0.0,0.0,0.0,-1.2601916451826312,-1.244044389825172,-1.2716563102929923,-1.2455930180050392,-0.8560684767588174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,15.844789222610572,0.002177159545589884,-6.677865572171434,16.851693143269603,0.3705044250126874,0.002177159545589884,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002289894043195775,11.5,-3.9375,0.00621144618492455,0.002289894043195775,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  24:00:00,-4.3625,-6.66084218358171,-6.655035861511602,-6.657707651459056,-6.654680966753697,-6.657987841638434,-6.6442129079518,15.839264379920946,764.2899395340971,0.0,17.24600132495038,0.0,53.52563704466195,17.296449206668076,0.0,48.51278008632704,17.222034284520312,0.0,48.87358952209735,17.284439799000523,0.0,52.6467358460921,19.08412628172582,0.0,197.87001804064334,0.0,0.0,0.0,0.0,-1.2938478053428495,-1.2765317493205042,-1.2993742907357058,-1.278555449612879,-0.876498955466317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.88548989985283,0.0,7.22,0.0,15.564171903889068,0.0021804925989213045,-6.660253298563095,16.571069640784593,0.3705044250126874,0.0021804925989213045,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.002236300429855342,11.5,-4.3625,0.00621144618492455,0.002236300429855342,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 07/01  01:00:00,17.075,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,21.092307000763164,0.0,0.0,20.890618511962813,15.840000000000002,0.0,20.938755255650467,6.840000000000001,0.0,20.912433612980156,15.840000000000002,0.0,20.95161340660444,6.840000000000001,0.0,21.414034720112546,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.18420384907272414,-0.17243306219850285,-0.1799436236241243,-0.16975100470150445,-0.08579902196092853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.14634821988541,0.011190308241091861,15.39025472198013,21.14634821988541,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.075,0.0,0.010977161156531953,11.5,17.075,0.0,0.010977161156531953,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,16.8125,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,20.896884511950905,0.0,0.0,20.81396826254631,15.840000000000002,0.0,20.85738010808435,6.840000000000001,0.0,20.830346639905606,15.840000000000002,0.0,20.864684043894222,6.840000000000001,0.0,21.345966188483903,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.19907528930587115,-0.18840846114454396,-0.1959474713479484,-0.18688117907948038,-0.0985625388762682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.943060362136464,0.011190308241091861,15.404030235123994,20.943060362136464,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8125,0.0,0.010642527234446517,11.5,16.8125,0.0,0.010642527234446517,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,16.512499999999996,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,20.72445886932152,0.0,0.0,20.73860162990841,15.840000000000002,0.0,20.78167955335931,6.840000000000001,0.0,20.752958547710268,15.840000000000002,0.0,20.785847154010582,6.840000000000001,0.0,21.28805757680812,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.2144784377684701,-0.2040171041681414,-0.21179079655324884,-0.20314419728501043,-0.11014767770861661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.765991498368564,0.011190308241091861,15.38829529256747,20.765991498368564,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.512499999999996,0.0,0.010448839412941847,11.5,16.512499999999996,0.0,0.010448839412941847,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,16.2125,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,20.568734913266297,0.0,0.0,20.664943028088302,15.840000000000002,0.0,20.709997157836327,6.840000000000001,0.0,20.678957800216136,15.840000000000002,0.0,20.712371296463022,6.840000000000001,0.0,21.236781891288732,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.22928265917411517,-0.2185553859614785,-0.22668906374255393,-0.2180573155568796,-0.12017796333831071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.60589941569947,0.011190308241091861,15.382391710426102,20.60589941569947,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.2125,0.0,0.010475827587759903,11.5,16.2125,0.0,0.010475827587759903,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,16.1,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,20.43579427015868,0.0,0.0,20.622193701342525,15.840000000000002,0.0,20.68417885872826,6.840000000000001,0.0,20.66081402586923,15.840000000000002,0.0,20.67952095761373,6.840000000000001,0.0,21.192229179674968,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.23708601188556225,-0.22290482857450922,-0.22929880563355826,-0.22388033894436826,-0.1284273600782089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.466467882251557,0.011190308241091861,15.39223028572611,20.466467882251557,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010527136160152233,11.5,16.1,0.0,0.010527136160152233,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,16.1,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,20.343627681198058,0.0,0.0,20.68080509401159,15.840000000000002,0.0,20.828588295216683,6.840000000000001,0.0,20.821195247948094,15.840000000000002,0.0,20.800020304831126,6.840000000000001,0.0,21.166323782819866,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.224864644828281,-0.19192430925439669,-0.19494664592032562,-0.19840532563751287,-0.13317647370778227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.35914078805459,0.01119030824109186,15.38829529256747,20.35914078805459,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010753050440984634,11.5,16.1,0.0,0.010753050440984634,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,16.1,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,20.37168974992754,0.0,0.0,20.90853174259739,15.840000000000002,0.0,21.35103358429978,6.840000000000001,0.0,21.346440999314357,15.840000000000002,0.0,21.180209453733877,6.840000000000001,0.0,21.19009781764906,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.177229873585461,-0.07959865856031045,-0.0823141058444408,-0.1172094528241879,-0.12757776207139826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.350419625939473,0.011190308241091861,15.39223028572611,20.350419625939473,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010884181264309395,11.5,16.1,0.0,0.010884181264309395,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,16.474999999999998,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,20.551129264016588,0.0,0.0,21.237254754616387,15.840000000000002,0.0,21.999826256920564,6.840000000000001,0.0,21.929939521907755,15.840000000000002,0.0,21.696124665798838,6.840000000000001,0.0,21.28497971267797,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.10900982340923535,0.05419200977882957,0.03688797346965042,-0.010158047350438732,-0.10831859043377626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.49177117951467,0.011190308241091861,15.39813168306067,20.49177117951467,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011148557132964884,11.5,16.474999999999998,0.0,0.011148557132964884,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,17.0125,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,20.88853557308213,0.0,0.0,21.652460815514328,15.840000000000002,0.0,22.711087670644815,6.840000000000001,0.0,22.53560203522828,15.840000000000002,0.0,22.30238535227281,6.840000000000001,0.0,21.431662457474225,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.023727861536367953,0.2012337501488515,0.16114543095881687,0.11533485510139345,-0.07938471494453514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.78893449677234,0.01119030824109186,15.39813168306067,20.78893449677234,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.01130492035738601,11.5,17.0125,0.0,0.01130492035738601,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,17.575,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,21.38736467748121,0.0,0.0,22.111016711545773,15.840000000000002,0.0,23.415088889803776,6.840000000000001,0.0,23.113999818508333,15.840000000000002,0.0,22.943127238169538,6.840000000000001,0.0,21.62107857055182,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.07000657543323931,0.3460408958990315,0.2791436140863428,0.24745062176187643,-0.04268348245673572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.24831285836313,0.011190308241091861,15.38829529256747,21.24831285836313,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011336438264719646,11.5,17.575,0.0,0.011336438264719646,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,18.1125,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,22.03010128209423,0.0,0.0,22.59666647868132,15.840000000000002,0.0,24.09457711155268,6.840000000000001,0.0,23.68467529859894,15.840000000000002,0.0,23.601563117765043,6.840000000000001,0.0,21.840041459279647,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.16923035398513114,0.4854375227126657,0.3965257373225969,0.3831375741157108,-0.00023634930807013566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.857934352846122,0.011190308241091861,15.382391710426102,21.857934352846122,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011587088282822929,11.5,18.1125,0.0,0.011587088282822929,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  12:00:00,18.3,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,22.747825616023675,0.0,0.0,22.984033550490917,15.840000000000002,0.0,24.53319614880194,6.840000000000001,0.0,24.131706727048837,15.840000000000002,0.0,24.11633197836538,6.840000000000001,0.0,22.075581251184346,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.24776128308200684,0.5734799082032062,0.4875092275341017,0.4881936440214387,0.045199379503253624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.567752096147725,0.011190308241091861,15.382391710426102,22.567752096147725,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011726523668417858,11.5,18.3,0.0,0.011726523668417858,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  13:00:00,18.675,15.372546469518188,15.372546469518188,15.372546469518188,15.372546469518188,15.372546469518188,15.372546469518188,23.445583045557598,0.0,0.0,23.30626895353481,15.840000000000002,0.0,24.79618565994367,6.840000000000001,0.0,24.49583100709308,15.840000000000002,0.0,24.529512466023547,6.840000000000001,0.0,22.297617564214036,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.3139018957937634,0.6268563110911145,0.5623748661751824,0.5735786136996256,0.08762382948056582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.277177122583716,0.01119030824109186,15.372546469518188,23.277177122583716,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011753948618775822,11.5,18.675,0.0,0.011753948618775822,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  14:00:00,18.212500000000002,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,24.07388765384465,0.0,0.0,23.47021336330485,15.840000000000002,0.0,24.864731550838627,6.840000000000001,0.0,24.645295693136873,15.840000000000002,0.0,24.798120940813604,6.840000000000001,0.0,22.491658647376706,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.34548886943534846,0.6392822945729416,0.5902162725993707,0.6280535177981059,0.12429643532625706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.92268676133343,0.011190308241091861,15.356783526757539,23.92268676133343,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011780757983353716,11.5,18.212500000000002,0.0,0.011780757983353716,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  15:00:00,17.8,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.59395505311096,0.0,0.0,23.473782837395294,15.840000000000002,0.0,24.77219118906661,6.840000000000001,0.0,24.581551218879454,15.840000000000002,0.0,24.913609671347004,6.840000000000001,0.0,22.641921696318047,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.3453315434649096,0.6183334662049058,0.5748421974649816,0.6496834098923231,0.1525282001279855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.485012777530468,0.01119030824109186,15.350869280718658,24.485012777530468,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01178019996160236,11.5,17.8,0.0,0.01178019996160236,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  16:00:00,16.737500000000004,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.800188305601367,0.0,0.0,23.113203147052488,15.840000000000002,0.0,24.1968900157979,6.840000000000001,0.0,23.99766522986218,15.840000000000002,0.0,24.369361992435643,6.840000000000001,0.0,22.704573263403034,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.2672095521822651,0.49368977066764286,0.4480076725195581,0.5288055502312814,0.16321979365823597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.781269747641012,0.01119030824109186,15.350869280718658,24.781269747641012,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.011542803116771125,11.5,16.737500000000004,0.0,0.011542803116771125,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,15.787500000000001,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.667902927661792,0.0,0.0,22.64090018711304,15.840000000000002,0.0,23.518622085270696,6.840000000000001,0.0,23.32161734923449,15.840000000000002,0.0,23.675338825907446,6.840000000000001,0.0,22.635766463563055,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.17375483302505915,0.3569996039136847,0.3132799744053736,0.38963511641997034,0.14888559875002882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.733256293430916,0.011190308241091861,15.350869280718658,24.733256293430916,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.011381515197530417,11.5,15.787500000000001,0.0,0.011381515197530417,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  18:00:00,15.912500000000001,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.26121348088534,0.0,0.0,22.28847418495149,15.840000000000002,0.0,22.993861836836672,6.840000000000001,0.0,22.828431887438555,15.840000000000002,0.0,23.20457477964593,6.840000000000001,0.0,22.496182486784427,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.10251635505799833,0.24967097865025975,0.21290531940916343,0.2945236505811213,0.12175858981289372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.37803462256005,0.011190308241091861,15.350869280718658,24.37803462256005,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.011608490968055461,11.5,15.912500000000001,0.0,0.011608490968055461,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,16.1,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,23.747744786376657,0.0,0.0,21.956366044306424,15.840000000000002,0.0,22.480635163878556,6.840000000000001,0.0,22.345043473203276,15.840000000000002,0.0,22.74408756621426,6.840000000000001,0.0,22.327999024211067,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.032838518899900866,0.14202899458419677,0.11123085466579005,0.1975603992894545,0.08919624889352325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.88031382022641,0.011190308241091861,15.350869280718658,23.88031382022641,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01175061119473483,11.5,16.1,0.0,0.01175061119473483,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,16.1,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,23.193253814366862,0.0,0.0,21.602483903257564,15.840000000000002,0.0,21.950367857601975,6.840000000000001,0.0,21.835746982137696,15.840000000000002,0.0,22.198159049027183,6.840000000000001,0.0,22.138553115613313,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.0403374321063902,0.03217285616186417,0.005918024902131589,0.08131507438057747,0.05240180331819451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.335652632860388,0.01119030824109186,15.350869280718658,23.335652632860388,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01175061119473483,11.5,16.1,0.0,0.01175061119473483,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,16.1,15.36072556108935,15.36072556108935,15.36072556108935,15.36072556108935,15.36072556108935,15.36072556108935,22.619590595832044,0.0,0.0,21.31609724203354,15.840000000000002,0.0,21.538406669004733,6.840000000000001,0.0,21.447433802334142,15.840000000000002,0.0,21.669336053443608,6.840000000000001,0.0,21.938828298069705,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.09795344658989127,-0.05093897245526188,-0.07188534353943966,-0.024876017141066166,0.014076958371117256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.761865569692716,0.01119030824109186,15.36072556108935,22.761865569692716,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.011743035621517963,11.5,16.1,0.0,0.011743035621517963,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,16.787499999999998,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,22.083820554100466,0.0,0.0,21.14504009879001,15.840000000000002,0.0,21.28601608594122,6.840000000000001,0.0,21.223056107380025,15.840000000000002,0.0,21.358082241367722,6.840000000000001,0.0,21.757437826566147,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.1326738735133957,-0.1022046555444456,-0.11725286770218013,-0.087746236516357,-0.020561035543252233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.210649018636005,0.01119030824109186,15.366637418045899,22.210649018636005,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.011488034454545257,11.5,16.787499999999998,0.0,0.011488034454545257,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,17.2,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,21.641406613422244,0.0,0.0,21.053377955384693,15.840000000000002,0.0,21.140618121560635,6.840000000000001,0.0,21.10180204786329,15.840000000000002,0.0,21.181606758444268,6.840000000000001,0.0,21.609551858017387,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.1524284462394908,-0.13255809686175007,-0.14273618350576622,-0.12409774590228503,-0.04884284762780625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.74164765291237,0.011190308241091861,15.366637418045899,21.74164765291237,0.0,0.011190308241091861,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,17.2,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,15.356783526757539,21.321512823231153,0.0,0.0,20.96720707096288,15.840000000000002,0.0,21.02826140857534,6.840000000000001,0.0,20.99861271788568,15.840000000000002,0.0,21.051073656245464,6.840000000000001,0.0,21.497799994619925,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.16984421866463018,-0.15528923243145148,-0.16357263721677906,-0.15054987001334763,-0.07052501096001665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.388914267888754,0.01119030824109186,15.356783526757539,21.388914267888754,0.0,0.01119030824109186,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011329787388265813,11.5,17.2,0.0,0.011329787388265813,4.5,0.0,0.0,0.0,0.0,0.0 
