Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SPACE1-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE2-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE3-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE4-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE5-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly) 
 01/15  01:00:00,-10.875,-6.653866642688205,-6.7253655648731305,-6.727047208129319,-6.725358431552673,-6.726950895284423,-6.72103772264994,17.38677526361836,1235.3472278261877,0.0,19.999090380280656,1761.9879923457215,0.0,20.499897456802984,814.8665409959838,0.0,20.999712284870817,2165.8341119436636,0.0,20.74971034994625,867.8990950748037,0.0,20.24977779127312,517.8420885181483,0.0,0.0,7190.410560396768,0.0,0.0,-0.8612689929282025,-0.7561924117194186,-0.7036754076038572,-0.7168451317465598,-0.667206775146182,1923.8695767296142,984.8851245967614,2394.2052165476,1073.947846852688,698.3136741099589,0.0,0.0,0.0,0.0,0.0,0.0,7190.410560396768,8988.01320049596,0.0,0.0,7.22,7.22,0.0,0.0,57.704991468227526,0.0710749560434719,7.22,0.0,16.95059236899206,0.0021652220094118308,-6.712287389033034,17.957518437954857,0.3705044250126874,0.0021652220094118308,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.875,0.00621144618492455,0.0013447060680377239,11.5,-10.875,0.00621144618492455,0.0013447060680377239,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  02:00:00,-14.4,-6.8368296570528155,-6.975120108982223,-6.94618470709056,-6.978055069077232,-6.941374448727646,-7.005638272389285,17.18037946445967,1312.42252218887,0.0,20.00009090859755,1992.8507081233588,0.0,20.50007331838695,907.4278099449305,0.0,21.00058926318475,2386.163445729265,0.0,20.749436206565566,960.4089091923798,0.0,20.249745981572335,598.8065018917632,0.0,0.0,7876.846490464378,0.0,0.0,-0.8839673284973011,-0.7755122384599205,-0.7257208153046775,-0.7362467988927044,-0.6719887405505782,2173.594281146696,1093.2724154590078,2632.3903812715453,1183.8852507130996,797.8988019069953,0.0,0.0,0.0,0.0,0.0,0.0,7876.846490464378,9846.058113080471,0.0,0.0,7.22,7.22,0.0,0.0,60.27123191129353,0.08664811758139884,7.22,0.0,16.714063087689492,0.002131061461127761,-6.878031365579164,17.72105254176848,0.3705044250126874,0.002131061461127761,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009729852389768747,11.5,-14.4,0.00621144618492455,0.0009729852389768747,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  03:00:00,-14.4,-7.100061223473025,-7.241857333534804,-7.198474099349379,-7.246960235901517,-7.193070997161449,-7.305366041030452,16.870289092577735,1428.2947290306288,0.0,20.000421072210152,2104.4020167999347,0.0,20.500625633301638,960.411976733443,0.0,21.000076628018444,2496.0127100395503,0.0,20.75089022865606,1014.3988158340088,0.0,20.250683128223436,700.922405697061,0.0,0.0,8414.498852272418,0.0,0.0,-0.8944574139920766,-0.7860367194934549,-0.7362747323352301,-0.7466999443868274,-0.6770199824836542,2307.850381535892,1165.4071131253638,2763.6676101255584,1259.0719923990487,922.6096375619425,0.0,0.0,0.0,0.0,0.0,0.0,8414.498852272418,10518.12356534052,0.0,0.0,7.22,7.22,0.0,0.0,61.37288580125638,0.09751130993402746,7.22,0.0,16.42781390648286,0.0020836344431518364,-7.136515954555412,17.434891374335155,0.3705044250126874,0.0020836344431518364,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009893179501187614,11.5,-14.4,0.00621144618492455,0.0009893179501187614,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  04:00:00,-14.0875,-7.365479329582997,-7.457265798903604,-7.416642730151681,-7.462739465239851,-7.412613822201607,-7.535256113403377,16.557361940264023,1545.2150528315626,0.0,19.998691854980173,2019.5126719800296,0.0,20.50057651600101,931.1563899905943,0.0,20.999302026736473,2410.412689163385,0.0,20.751351047013767,984.6221261459996,0.0,20.249820883094287,542.9527628662104,0.0,0.0,8027.051502568761,0.0,0.0,-0.8982565187650012,-0.7912048656628521,-0.7402608430501062,-0.7517723571047558,-0.6815324730597282,2247.420755989209,1156.8915333192394,2701.28701015787,1252.2179682299313,788.9977649865061,0.0,0.0,0.0,0.0,0.0,0.0,8027.051502568761,10033.814378210951,0.0,0.0,7.22,7.22,0.0,0.0,61.04311855076561,0.09161144761138368,7.22,0.0,16.11713503444471,0.002035966856495948,-7.401804816580257,17.12430097802003,0.3705044250126874,0.002035966856495948,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.001018211771287306,11.5,-14.0875,0.00621144618492455,0.001018211771287306,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  05:00:00,-13.212500000000002,-7.507541169302207,-7.563999301518442,-7.560671487494835,-7.566370883907372,-7.5618490625326125,-7.613598091262381,16.30487579641011,1639.2191123023413,0.0,19.99997179172596,2046.123477832506,0.0,20.500233982027076,946.4729868230509,0.0,20.99996392432824,2440.7280143685894,0.0,20.750192425316538,999.581924188373,0.0,20.249777193151008,626.331760781243,0.0,0.0,8416.033599197974,0.0,0.0,-0.8989302457755908,-0.7930995419866177,-0.7411769626585829,-0.7537836099787114,-0.6842657423196152,2293.9755219163494,1188.9439570504726,2750.4204538541885,1285.5865804651025,892.098996554949,0.0,0.0,0.0,0.0,0.0,0.0,8416.033599197974,10520.041998997465,0.0,0.0,7.22,7.22,0.0,0.0,61.01488449567509,0.09590575538448953,7.22,0.0,15.866110206045981,0.0020065920892050203,-7.567937312201425,16.8733306792939,0.3705044250126874,0.0020065920892050203,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.212500000000002,0.00621144618492455,0.001111051525636922,11.5,-13.212500000000002,0.00621144618492455,0.001111051525636922,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  06:00:00,-12.425,-7.679627986127088,-7.783039614397897,-7.763882675413414,-7.785865959978645,-7.760849930520934,-7.832811631074037,16.1285918043526,1705.0978479957598,0.0,19.999954502808944,2099.9535277537257,0.0,20.49980464593309,969.6309962441687,0.0,21.00034811512296,2493.8940712245258,0.0,20.74879130959891,1022.2290935334345,0.0,20.25005524717222,757.3927462082104,0.0,0.0,8703.302006660437,0.0,0.0,-0.9000929848335316,-0.7942002067877761,-0.7422168666441761,-0.7550034855212173,-0.687214553932577,2362.0300897926095,1224.054115830595,2817.0879150852224,1321.3485958739275,1037.280679362941,0.0,0.0,0.0,0.0,0.0,0.0,8703.302006660437,10879.127508325546,0.0,0.0,7.22,7.22,0.0,0.0,61.65697700055489,0.10220456492758556,7.22,0.0,15.686922534745955,0.001982091207826172,-7.715651996153094,16.69418849529811,0.3705044250126874,0.001982091207826172,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0011001629899321317,11.5,-12.425,0.00621144618492455,0.0011001629899321317,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  07:00:00,-10.825,-7.898766428056403,-8.009303330998906,-7.974654453771353,-8.01356681334024,-7.97013044201223,-8.074155103598239,16.02383114765723,1744.2195794174725,0.0,19.99986803907162,2085.300667592977,0.0,20.499301772133244,966.9760909777729,0.0,20.999549399746797,2484.474232721397,0.0,20.751503037993597,1022.0690246989523,0.0,20.25003526966917,837.3104443573824,0.0,0.0,8788.514722406006,0.0,0.0,-0.8968904497473923,-0.7919517836648238,-0.7393403500111153,-0.7523984802781472,-0.6896741087249426,2354.723371433295,1227.5528721536905,2814.5695132793753,1328.2141735777786,1124.4917551885574,0.0,0.0,0.0,0.0,0.0,0.0,8788.514722406006,10985.643403007507,0.0,0.0,7.22,7.22,0.0,0.0,61.57243926233991,0.10277930273679507,7.22,0.0,15.594091523321346,0.0019480057686850332,-7.917971171524565,16.601420771845756,0.3705044250126874,0.0019480057686850332,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.825,0.00621144618492455,0.00120562004559206,11.5,-10.825,0.00621144618492455,0.00120562004559206,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  08:00:00,-8.9375,-8.110703160753573,-8.202012750807791,-8.15976558720862,-8.207189142197072,-8.154845970610022,-8.279421303639072,15.994106951655525,1755.172636338295,0.0,19.999831811023387,1996.548273494499,0.0,20.49938752576058,786.9105091573149,0.0,21.000315034447794,2387.5377287993997,0.0,20.75202693695579,980.3050096452209,0.0,20.249965390033353,896.198026207483,0.0,0.0,8376.702932763485,0.0,0.0,-0.886643685776959,-0.7532906729105027,-0.7279092253335027,-0.742424768109038,-0.6908686330296475,2267.4949500642724,1048.7729688735533,2719.1341590543293,1287.9002309495281,1184.8901500602333,0.0,0.0,0.0,0.0,0.0,0.0,8376.702932763485,10470.878665954355,0.0,0.0,7.22,7.22,0.0,0.0,60.65088183459318,0.0939094088644073,7.22,0.0,15.57466455771582,0.0019156052829252454,-8.109173795670317,16.582053973069012,0.3705044250126874,0.0019156052829252454,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9375,0.00621144618492455,0.0014363859802563907,11.5,-8.9375,0.00621144618492455,0.0014363859802563907,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  09:00:00,-6.924999999999999,-8.267487605476619,-8.310148240760793,-8.276712662018163,-8.314654120772751,-8.273548069580091,-8.382763276793598,16.0764465819583,1724.2849678557743,0.0,19.999240519589378,1746.070310359655,0.0,20.499187201917117,320.39411182601316,0.0,21.00045242954524,2162.0168324816855,0.0,20.74917017766804,882.5547665168931,0.0,20.249987529892998,911.8923882601234,0.0,0.0,7313.811839672757,0.0,0.0,-0.8604598116592923,-0.6473812341785042,-0.7036308881616494,-0.7210626939645018,-0.688691782258936,2010.3011261286047,576.6239439451449,2487.3045456800573,1183.73839953301,1193.9712496561037,0.0,0.0,0.0,0.0,0.0,0.0,7313.811839672757,9142.264799590946,0.0,0.0,7.22,7.22,0.0,0.0,58.48886111770089,0.07449449828398039,7.22,0.0,15.65848348555955,0.0018914495289475313,-8.253599919016654,16.665917762032755,0.3705044250126874,0.0018914495289475313,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.924999999999999,0.00621144618492455,0.001721951555160849,11.5,-6.924999999999999,0.00621144618492455,0.001721951555160849,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  10:00:00,-5.0375,-8.327718723161237,-8.333120767589788,-8.32077424012509,-8.335530206020676,-8.320402088095097,-8.381323885775764,16.320791040999538,1644.1671072913136,0.0,19.999845890211596,1220.008479750582,0.0,20.82224265768454,0.0,235.59554344490002,20.99979993938625,1908.4209621541631,0.0,20.749785549489214,770.425330867201,0.0,20.25005301757675,894.0162960683265,0.0,0.0,5783.00646181519,0.0,0.0,-0.803290614717495,-0.43827598904714526,-0.6747944892506303,-0.6945001730025893,-0.6827948824181674,1465.5371064079968,26.432553595294774,2215.900046291736,1054.2199863173264,1157.4876851924107,0.0,0.0,0.0,0.0,0.0,0.0,5783.00646181519,7228.758077268986,0.0,0.0,7.22,7.22,0.0,0.0,56.239823832498246,0.053793901601896045,7.22,0.0,15.89469412233513,0.0018795151652979218,-8.325585444523757,16.90215056433006,0.3705044250126874,0.0018795151652979218,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0375,0.00621144618492455,0.0018341833987260384,11.5,-5.0375,0.00621144618492455,0.0018341833987260384,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  11:00:00,-3.3999999999999995,-8.360111441550325,-8.360030914454164,-8.356119370160702,-8.361096254928022,-8.356010448449169,-8.387539912299712,16.77798505500897,1542.6257017968178,0.0,19.99984655134307,398.8444172793757,0.0,21.882265682178144,0.0,303.91730075087776,20.999341911190935,1693.1040381967782,0.0,20.7493412319831,670.0714743526003,0.0,20.249986269888613,843.1604316307919,0.0,0.0,4495.723598862559,0.0,0.0,-0.7209573740659923,-0.18613271677093401,-0.6486167804871932,-0.6695279780291743,-0.6740285498744703,610.0279797268227,0.0,1968.0336604471688,921.8762383540638,1072.521789576818,0.0,0.0,0.0,0.0,0.0,0.0,4495.723598862559,5619.654498578198,0.0,0.0,7.22,7.22,0.0,0.0,54.23867350184912,0.03875135649921624,7.22,0.0,16.32797450893092,0.0018757167332856268,-8.355722285001667,17.335438005918128,0.3705044250126874,0.0018757167332856268,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,11.5,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  12:00:00,-1.7374999999999998,-8.358573643057312,-8.317212295458974,-8.323529285504081,-8.316940639823596,-8.325009983103303,-8.323791757588825,17.359796646579507,1370.1087155929124,0.0,20.299529490459726,0.0,180.24690755689232,22.244913298469804,0.0,290.6734667890058,20.99974845053675,1402.1069364177497,0.0,20.749644869344216,536.3114598289384,0.0,20.25035066610701,584.0484089405176,0.0,0.0,3048.438467821331,0.0,0.0,-0.5874340451338387,-0.12252615948072039,-0.624881546584299,-0.6465560593972566,-0.6641120735275416,10.239873306610457,0.0,1634.9786857910074,746.7731779693993,769.2989120764034,0.0,0.0,0.0,0.0,0.0,0.0,3048.438467821331,3810.548084776663,0.0,0.0,7.22,7.22,0.0,0.0,53.037630923476385,0.025243778247488618,7.22,0.0,16.888795225832993,0.0018781763438718321,-8.352247675970787,17.896254154481287,0.3705044250126874,0.0018781763438718321,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,11.5,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  13:00:00,-0.03750000000000003,-8.265591755862452,-8.151218726316953,-8.182721480811157,-8.14869162839205,-8.187993472131303,-8.12333563192809,18.004471484110475,1186.8260438874488,0.0,21.289105410645533,0.0,217.13627578489678,21.799314491707726,0.0,217.21688013241038,21.000640535840823,1218.9622355940362,0.0,20.750154254681853,439.46363318013454,0.0,20.250054025437613,465.47831745071954,0.0,0.0,2522.494681974504,0.0,0.0,-0.3575863228095158,-0.2421104260611573,-0.6032945668989209,-0.6234428501108238,-0.6531099630478517,0.0,0.0,1402.856457618556,601.7663955370049,599.2753202217544,0.0,0.0,0.0,0.0,0.0,0.0,2522.494681974504,3153.11835246813,0.0,0.0,7.22,7.22,0.0,0.0,50.76225167776832,0.01932038155836257,7.22,0.0,17.542302277145545,0.0018954899839698424,-8.266523982980177,18.549729049646324,0.3705044250126874,0.0018954899839698424,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.00621144618492455,0.002276431383077735,11.5,-0.03750000000000003,0.00621144618492455,0.002276431383077735,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  14:00:00,1.2874999999999999,-8.011080309589095,-7.838598604240998,-7.91014597638115,-7.832854501372312,-7.920315313937388,-7.758293316259119,18.594111665100215,981.9350613147981,0.0,22.128826577681746,0.0,233.70783716448614,20.924387001840614,0.0,116.56755117478986,21.000120234186255,1143.334100491492,0.0,20.750202856722865,384.2271983704643,0.0,20.249870330843674,322.3913998431053,0.0,0.0,2132.6202797100113,0.0,0.0,-0.17073033201234838,-0.45742767015942687,-0.5935406194090544,-0.6098116003716567,-0.6421623041400124,0.0,0.0,1279.8297371502406,500.00093987669294,406.5200206971398,0.0,0.0,0.0,0.0,0.0,0.0,2132.6202797100113,2665.7753496375144,0.0,0.0,7.22,7.22,0.0,0.0,49.59983273035343,0.015751478879372484,7.22,0.0,18.17330914642167,0.0019351201029270482,-8.039694007131484,19.180662322908255,0.3705044250126874,0.0019351201029270482,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0024286302817272155,11.5,1.2874999999999999,0.00621144618492455,0.0024286302817272155,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  15:00:00,2.3874999999999997,-7.698680245850459,-7.53580425696655,-7.617632122016568,-7.528560892037374,-7.627231823242339,-7.4220867627298395,18.982103053674784,813.0795934962048,0.0,22.083951588226814,0.0,193.99686882927472,20.503508248967023,73.03646750863822,8.229703076023668,20.999767870779237,1111.1206338544648,0.0,20.750406547174254,320.36821324437886,0.0,20.24992909399146,150.7936511202754,0.0,0.0,1896.6260367755267,0.0,0.0,-0.2011594919744945,-0.5895489977975344,-0.5937495592107028,-0.5992839110490807,-0.6361588078061151,0.0,122.73898750629735,1213.3588992448203,402.50872625634423,199.027892416446,0.0,0.0,0.0,0.0,0.0,0.0,1896.6260367755267,2370.7825459694077,0.0,0.0,7.22,7.22,0.0,0.0,48.81934799095005,0.013673275174863816,7.22,0.0,18.629722280701692,0.001990723082953883,-7.723625514679018,19.636972215799133,0.3705044250126874,0.001990723082953883,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0025385543965797605,11.5,2.3874999999999997,0.00621144618492455,0.0025385543965797605,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  16:00:00,2.8,-7.400556881323538,-7.263560919853122,-7.338423846814267,-7.256211231599474,-7.346453463055888,-7.1399252684541965,19.15644966088063,723.0527473793227,0.0,21.78912920965524,0.0,152.67713251008075,20.500530256647952,255.92860970432588,0.0,20.999590194311065,1180.9596093290866,0.0,20.75092655104975,253.19327438734246,0.0,20.24999465778997,76.95538632108492,0.0,0.0,1991.3582826048005,0.0,0.0,-0.27703133494228294,-0.631825003925039,-0.6028459544779018,-0.5850556788160481,-0.6350519552456189,0.0,298.519232966044,1266.1929892369092,318.66673246398653,107.37174887707505,0.0,0.0,0.0,0.0,0.0,0.0,1991.3582826048005,2489.1978532560006,0.0,0.0,7.22,7.22,0.0,0.0,48.55436651489833,0.014243086337540393,7.22,0.0,18.85637016001538,0.0020447503149660655,-7.4216301859762295,19.86351979960486,0.3705044250126874,0.0020447503149660655,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0025801146080790763,11.5,2.8,0.00621144618492455,0.0025801146080790763,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  17:00:00,1.4249999999999998,-7.144626235708191,-7.057912061152495,-7.11073596789794,-7.051712935881513,-7.115411002494345,-6.945815199835313,19.109613298378264,668.6223504003038,0.0,20.737342305362827,0.0,71.03725817753218,20.50046869432977,390.39647656538716,0.0,21.000149928589103,1350.7123265141695,0.0,20.750530559375406,378.74082691502974,0.0,20.249934179910227,47.577785873483236,0.0,0.0,2457.916325461257,0.0,0.0,-0.5363252068075437,-0.6658559099457978,-0.6231512674363073,-0.6127745124128121,-0.638231174541286,0.0,434.46242769631095,1437.6604080976522,445.819168711282,79.73134862229355,0.0,0.0,0.0,0.0,0.0,0.0,2457.916325461257,3072.3954068265716,0.0,0.0,7.22,7.22,0.0,0.0,49.65283053567318,0.018202979205743517,7.22,0.0,18.834406806470007,0.0020940654619608307,-7.1412047425431675,19.841464915413976,0.3705044250126874,0.0020940654619608307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.00621144618492455,0.002573912794532651,11.5,1.4249999999999998,0.00621144618492455,0.002573912794532651,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  18:00:00,0.225,-6.963493494794436,-6.918740707464446,-6.943492131259045,-6.914684864431287,-6.944999228350072,-6.835765819007539,18.882827211700025,678.5970745717295,0.0,20.001429962288995,430.37579526009097,0.0,20.49980191395865,473.76049944901,0.0,20.99958691553343,1440.1717982258929,0.0,20.749221350175983,507.0125367643977,0.0,20.249739246156835,62.380358077633844,0.0,0.0,3206.8230125746986,0.0,0.0,-0.7368083026168935,-0.6902869392739579,-0.6384034934097366,-0.6465091481863565,-0.6466516371136475,459.341972079271,531.5195073755638,1542.520617451616,589.1541932236591,110.68686083869937,0.0,0.0,0.0,0.0,0.0,0.0,3206.8230125746986,4008.5287657183735,0.0,0.0,7.22,7.22,0.0,0.0,50.63314791607276,0.024447151129859745,7.22,0.0,18.629132222512577,0.0021265774220116814,-6.952595601117052,19.636129996842026,0.3705044250126874,0.0021265774220116814,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0025644096785020012,11.5,0.225,0.00621144618492455,0.0025644096785020012,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  19:00:00,-1.7499999999999998,-6.86802081208525,-6.846364528849155,-6.8565705110660025,-6.844074331359529,-6.8569856655233385,-6.790433314215784,18.618824248496054,774.7656311258977,0.0,20.000541575633054,931.9831517594625,0.0,20.500382833798447,543.3821249978762,0.0,20.99996049880799,1554.308427882655,0.0,20.74932006489467,587.7018840452317,0.0,20.250029548807525,125.83996058455517,0.0,0.0,4207.4902790722945,0.0,0.0,-0.7832655583341024,-0.706912624788271,-0.651349737025484,-0.6656690833761945,-0.6526859984086233,983.5609159438773,620.3073405681247,1678.1660443396374,690.9579433865614,196.68731450711923,0.0,0.0,0.0,0.0,0.0,0.0,4207.4902790722945,5259.362848840368,0.0,0.0,7.22,7.22,0.0,0.0,51.199045899873624,0.0327071820271817,7.22,0.0,18.343164262763676,0.0021432084331502277,-6.858690585599527,19.350131176740387,0.3705044250126874,0.0021432084331502277,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.00621144618492455,0.002444010965019852,11.5,-1.7499999999999998,0.00621144618492455,0.002444010965019852,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  20:00:00,-2.425,-6.815512370087769,-6.796771242171694,-6.80136737634448,-6.795519897812498,-6.801632936881704,-6.760693377798484,18.350409673209928,875.0534140399429,0.0,19.999772857563055,1173.6418623205786,0.0,20.50059088518755,606.6804625564253,0.0,21.00057614210388,1679.1167979529262,0.0,20.749536704060247,656.2402902372863,0.0,20.24974284546179,259.1819122984354,0.0,0.0,4927.332146432278,0.0,0.0,-0.8053046752773865,-0.7170948259341299,-0.6600217252325444,-0.6769938421962375,-0.6566925228975189,1246.9957915514474,702.033970868986,1823.6965262281628,779.832569535896,351.68560644280353,0.0,0.0,0.0,0.0,0.0,0.0,4927.332146432278,6159.165183040348,0.0,0.0,7.22,7.22,0.0,0.0,52.83911406629045,0.04042556354666696,7.22,0.0,18.06784214926635,0.002153012890996348,-6.806202300277679,19.07479087111668,0.3705044250126874,0.002153012890996348,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0023816705235956068,11.5,-2.425,0.00621144618492455,0.0023816705235956068,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  21:00:00,-2.2,-6.762787255900237,-6.74071647849059,-6.747080347769725,-6.739653280452808,-6.747865481489681,-6.713856738440992,18.094924108609135,970.5818852524906,0.0,20.000136875568902,1239.2937744014298,0.0,20.49935893343229,621.7540120272193,0.0,20.999885038140988,1698.2107757027566,0.0,20.749008526775572,673.7849015088685,0.0,20.249910538136728,283.84764349222326,0.0,0.0,5113.405703096985,0.0,0.0,-0.8141603372809121,-0.7215316624112296,-0.6630096763767346,-0.6818498024918853,-0.6593648958199549,1332.7967578926305,733.9945085612139,1861.7866226076362,816.0640955880497,396.34374044164906,0.0,0.0,0.0,0.0,0.0,0.0,5113.405703096985,6391.757128871231,0.0,0.0,7.22,7.22,0.0,0.0,53.5149548080372,0.042920761062519575,7.22,0.0,17.814124496597277,0.0021624662116711247,-6.7558078387102976,18.821055678497828,0.3705044250126874,0.0021624662116711247,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0023913129295951617,11.5,-2.2,0.00621144618492455,0.0023913129295951617,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  22:00:00,-3.95,-6.718126936017363,-6.7038916049690425,-6.708271960289814,-6.703087999535639,-6.7086541173481695,-6.683938652478167,17.882156117046524,1050.0728855443238,0.0,20.000148334093232,1335.2746942214455,0.0,20.49994716749242,653.3614897260106,0.0,20.99988562521345,1771.515060576422,0.0,20.749043644264688,705.4280765704216,0.0,20.250119390475827,299.0015870077212,0.0,0.0,5495.746333556071,0.0,0.0,-0.8251844143876437,-0.7287920534256735,-0.6710768810666806,-0.6893701806552051,-0.6614508050894836,1448.5973899348742,782.3546938540388,1953.8553822256308,866.1529978803867,431.1905596742895,0.0,0.0,0.0,0.0,0.0,0.0,5495.746333556071,6869.682916945088,0.0,0.0,7.22,7.22,0.0,0.0,54.07803709921757,0.047082421120695134,7.22,0.0,17.564266498079984,0.002170858846735033,-6.711226951887913,18.57118210853841,0.3705044250126874,0.002170858846735033,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.95,0.00621144618492455,0.0023517268544503795,11.5,-3.95,0.00621144618492455,0.0023517268544503795,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  23:00:00,-3.9375,-6.688276138582527,-6.67840254584424,-6.681375915443465,-6.677837988061405,-6.681650016209942,-6.664070198811272,17.6990491674971,1118.6314481802183,0.0,20.0009386946437,1408.6239584379573,0.0,20.500623029587388,683.4125990630721,0.0,20.999241414678604,1833.8185700897293,0.0,20.75016448607444,735.9985727948302,0.0,20.24987770035602,370.5679172370868,0.0,0.0,5793.04585593015,0.0,0.0,-0.8305556269077066,-0.7329190771278871,-0.6753698662395715,-0.6935480915108986,-0.6634072779816862,1536.599220268707,824.7548994566419,2029.9235647521227,910.3834899378342,517.2237972158878,0.0,0.0,0.0,0.0,0.0,0.0,5793.04585593015,7241.307319912687,0.0,0.0,7.22,7.22,0.0,0.0,54.895873601228466,0.05109752551608372,7.22,0.0,17.380311800297406,0.0021759202638836307,-6.684420212653566,18.387218020195718,0.3705044250126874,0.0021759202638836307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002289894043195775,11.5,-3.9375,0.00621144618492455,0.002289894043195775,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/15  24:00:00,-4.3625,-6.667067438631459,-6.661100426116578,-6.663823233593341,-6.660655541222731,-6.6641054994167614,-6.650372325320655,17.53213094946049,1181.1986303238764,0.0,20.00042767037731,1467.3827886556244,0.0,20.49918075871204,706.3147972715697,0.0,21.000780996787384,1889.2014937699857,0.0,20.751124759646682,760.3212246978565,0.0,20.250001374030155,425.2824079029656,0.0,0.0,6093.959668898484,0.0,0.0,-0.8350018358247341,-0.7365565989418846,-0.6789059910072869,-0.6969276295547298,-0.6649214789405923,1609.369020662161,859.4109792533951,2098.7249059787537,947.8537961341273,585.8998696478675,0.0,0.0,0.0,0.0,0.0,0.0,6093.959668898484,7617.449586123104,0.0,0.0,7.22,7.22,0.0,0.0,55.354401218207585,0.054684677723229776,7.22,0.0,17.203132457349913,0.002179318135789637,-6.666456212076212,18.210032373199763,0.3705044250126874,0.002179318135789637,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.002236300429855342,11.5,-4.3625,0.00621144618492455,0.002236300429855342,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  01:00:00,-5.375,-6.657831234229452,-6.660101459728266,-6.661850277386389,-6.659812769860742,-6.661972770841707,-6.652575676687284,17.440041389820365,1349.8347659198912,0.0,20.4705025664468,2129.668338794415,0.0,20.976368210005745,1009.6968685122338,0.0,21.44181043910889,2516.729566888545,0.0,20.97303881134752,949.4975786050891,0.0,20.849893094233053,1625.4409419506867,0.0,0.0,9626.070154093859,0.0,0.0,-0.7855390866228091,-0.6849957644207515,-0.6322206882905264,-0.6765414642832102,-0.5948679682762421,2320.2823259065185,1204.277576021407,2770.108465536223,1163.968503818745,1844.5558482914787,0.0,0.0,0.0,0.0,0.0,0.0,9626.070154093859,12032.58769261732,0.0,0.0,7.22,7.22,0.0,0.0,62.59142390458317,0.1412056998066057,7.22,0.0,17.060027089146516,0.002180180882289131,-6.661898791109287,18.066925404360266,0.3705044250126874,0.002180180882289131,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0021435339056715503,11.5,-5.375,0.00621144618492455,0.0021435339056715503,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  02:00:00,-6.2875,-6.668592251714363,-6.683949793087516,-6.683105340785476,-6.683972284064666,-6.682811678206732,-6.6810109714679005,17.5448741379127,1545.2142493126055,0.0,21.001888989675336,2294.75381678143,0.0,21.500621980317455,1076.8395548223184,0.0,22.000652023961436,2688.606034791602,0.0,21.198872163523298,986.7621442654668,0.0,21.70068570043549,1896.1687308389523,0.0,0.0,10091.638647789057,0.0,0.0,-0.7005301660782879,-0.597631479469376,-0.5436012885471411,-0.6393238961279903,-0.46169485810819977,2521.5112240423605,1301.4222576706893,2978.2635310156247,1212.3163686368675,2176.3174226085157,0.0,0.0,0.0,0.0,0.0,0.0,10091.638647789057,12614.548309736323,0.0,0.0,7.22,7.22,0.0,0.0,64.52119748898544,0.1379104061086831,7.22,0.0,17.13565831716554,0.0021774292380093204,-6.676440057533473,18.1425617374672,0.3705044250126874,0.0021774292380093204,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.002037477136320949,11.5,-6.2875,0.00621144618492455,0.002037477136320949,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  03:00:00,-7.0125,-6.705502159875745,-6.732095092353852,-6.726101352668846,-6.73269936716337,-6.72515135527896,-6.7373051797582075,17.544768923468265,1544.9022756996674,0.0,20.999686579402223,2238.6309562882343,0.0,21.498929463796383,1042.2694511921354,0.0,22.00017021767082,2641.4362128636703,0.0,21.200658788526873,971.8590482542295,0.0,21.70010709390553,1789.9810475341628,0.0,0.0,9847.154875682747,0.0,0.0,-0.6968141249572837,-0.5920493654771045,-0.5393311879369214,-0.637097975769394,-0.45296654566272987,2465.1272008740443,1266.6620893318031,2930.9761735491466,1197.4603047025862,2070.0016128515676,0.0,0.0,0.0,0.0,0.0,0.0,9847.154875682747,12308.943594603435,0.0,0.0,7.22,7.22,0.0,0.0,63.912372952571985,0.13002645260599907,7.22,0.0,17.136753700109303,0.0021702730447000127,-6.714338281329056,18.143670397446016,0.3705044250126874,0.0021702730447000127,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001945135046385853,11.5,-7.0125,0.00621144618492455,0.001945135046385853,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  04:00:00,-6.199999999999999,-6.754459026873197,-6.773881813502959,-6.765857658031022,-6.774810044948076,-6.764865382333296,-6.78494666793802,17.537650214879513,1612.9886955113143,0.0,21.44210826928116,2597.1544156024815,0.0,21.648026123420685,1085.9466475769614,0.0,22.04870961105299,2648.976977167125,0.0,21.348215351384873,1018.6832228561835,0.0,21.96046648887488,2108.680057677224,0.0,0.0,10817.336499890636,0.0,0.0,-0.6394031789149498,-0.5710219685518938,-0.5301645931114383,-0.6173098300941668,-0.4185711465095426,2858.924922743012,1320.4655924630686,2942.339404274113,1255.3451046153489,2409.3913981640335,0.0,0.0,0.0,0.0,0.0,0.0,10817.336499890636,13521.670624863293,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.93517560218659,0.16831019514324075,7.219999999999999,0.0,17.134383742202253,0.0021621591177065926,-6.757436938517954,18.141315493869058,0.3705044250126874,0.0021621591177065926,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.199999999999999,0.00621144618492455,0.0020306270110798815,11.5,-6.199999999999999,0.00621144618492455,0.0020306270110798815,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  05:00:00,-5.225,-6.780478430432721,-6.78485993883746,-6.780608380840691,-6.785500670691192,-6.780311139858494,-6.794608619646344,17.619307237278097,1693.1599705648232,0.0,21.998764114128,2703.6926872006507,0.0,21.799465172853772,1086.5680014726418,0.0,22.100832556462905,2619.0789646910157,0.0,21.498871070827,1020.8635419215875,0.0,22.300557350953827,2216.482094463215,0.0,0.0,10951.074891232549,0.0,0.0,-0.5425820846370217,-0.5395616270927044,-0.515740459976205,-0.5864202659580031,-0.3623839009518391,3002.8166762864157,1325.4916068493194,2909.924760158295,1262.3287429912002,2537.229329657428,0.0,0.0,0.0,0.0,0.0,0.0,10951.074891232549,13688.843614040685,0.0,0.0,7.22,7.22,0.0,0.0,66.20980554917388,0.16565236951680534,7.22,0.0,17.21989974295816,0.002157961750715515,-6.77978764949782,18.226839282459224,0.3705044250126874,0.002157961750715515,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002124630650132909,11.5,-5.225,0.00621144618492455,0.002124630650132909,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  06:00:00,-5.0,-6.786807670236865,-6.784008400453787,-6.78265107284165,-6.784313968967679,-6.782641898187564,-6.7901990072554685,17.68171976687893,1669.8276415962757,0.0,22.00011123156719,2610.3153896956715,0.0,21.79936875960905,1056.138082962617,0.0,22.100897646442803,2573.584720589618,0.0,21.49936982542474,991.4966801507777,0.0,22.299700067170626,2143.0872243323192,0.0,0.0,10654.944226547177,0.0,0.0,-0.5325516934240169,-0.5335553932210885,-0.5114067792324144,-0.5806172039286343,-0.3570014844759303,2904.363998036558,1290.6868865695171,2859.529051005715,1228.1783187158335,2458.6193760600045,0.0,0.0,0.0,0.0,0.0,0.0,10654.944226547177,13318.680283183969,0.0,0.0,7.22,7.22,0.0,0.0,65.52233961337059,0.15439493781193853,7.22,0.0,17.285225353036374,0.002157205998914416,-6.783816372746071,18.292166294779907,0.3705044250126874,0.002157205998914416,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0021850955448549725,11.5,-5.0,0.00621144618492455,0.0021850955448549725,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  07:00:00,-4.625,-6.733034264028666,-6.664576145664838,-6.605654876712634,-6.6688443216745075,-6.596353586899092,-6.708153333262479,17.72408730566125,1579.9420767508423,0.0,21.51455911967377,2186.6696288185335,17.611276930259443,21.899593387396372,1076.21568392197,0.0,21.342255765060653,1947.7497271300329,31.373097284801283,21.499351498941994,973.599291438241,0.0,22.393807122201334,2221.279523930669,0.0,0.0,16334.209244379792,0.0,0.0,-0.5853778775827073,-0.5164975710231385,-0.5991931455848096,-0.5756605112314529,-0.34277205372843106,2606.634389637461,1470.8933277316744,2317.6845458439557,1379.5601398723772,2724.9821514620826,2859.469110426236,3123.285954032252,0.0,0.0,0.0,0.0,16334.209244379792,20417.76155547474,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.418911240885,0.23563530021669155,7.219999999999999,0.0,6.638362446740505,0.0022249983624634956,-6.427524879333142,16.000004301283035,0.3705044250126874,0.0022249983624634956,16.0,82.0,0.030477815306881817,0.05817180402811532,0.0,7.219999999999999,0.0,4.499992232955055,0.31057230924622753,0.0022367712353528716,11.5,4.499992232955055,0.31057230924622753,0.0022367712353528716,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  08:00:00,-4.0875,-6.529913681416184,-6.403844854247301,-6.283181602104318,-6.414422758721418,-6.268013706621557,-6.516270735335887,17.696765646304282,1494.0762876018796,0.0,20.999154511807593,1928.8860362779208,0.0,21.9999042061121,955.0434133020777,0.0,20.500110259078212,1579.7900412525846,0.0,21.500859037300124,951.6987477006238,0.0,22.500285934295782,2330.5394498507894,0.0,0.0,15509.037662042745,0.0,0.0,-0.6623439943692246,-0.467631268878556,-0.7297798537283776,-0.5675001138109285,-0.326076891154434,2325.7969344150247,1356.572205565702,1918.0416261802166,1357.9270516388158,2842.959023346618,2691.366726667447,3124.9911981446803,0.0,0.0,0.0,0.0,15509.037662042745,19386.297077553427,0.0,0.0,7.22,7.22,0.0,0.0,64.27039454866885,0.20890699456447348,7.22,0.0,6.633870403944719,0.002293786190454401,-6.083761822316154,15.998886903849955,0.3705044250126874,0.002293786190454401,16.0,82.0,0.02766307077927201,0.05825488215797854,0.0,7.22,0.0,4.499853520113517,0.31057230924622753,0.0023128233481351634,11.5,4.499853520113517,0.31057230924622753,0.0023128233481351634,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  09:00:00,-2.15,-4.918190265975176,-2.9427851585243303,-2.866001717327494,-3.072881700605417,-3.0569732761709303,-2.4115889143975275,18.320841707595342,2535.28449202314,0.0,21.000460342853586,338.0424427988498,0.0,22.00016365000959,36.665802928433976,88.74862947853512,20.499999709693853,74.0302033625,84.38260604900876,21.50063059545796,216.22759946978033,0.0,22.500022980005568,26.688885580372755,133.91160066956888,0.0,7524.318768643435,0.0,0.0,-0.5661874855325679,-0.3001080957026787,-0.6362708704685965,-0.47196165585456235,-0.23392982156437142,734.8083531087267,349.5364174924434,327.78454070988425,622.3809902534631,405.0249819322509,2085.0378119483894,3099.1854785309497,0.0,0.0,0.0,0.0,7524.318768643435,9405.398460804292,0.0,0.0,7.22,7.22,0.0,0.0,62.16439662243089,0.09055776700431473,7.22,0.0,6.708667983339238,0.0025528066140598537,-4.8554654795645735,16.00023617618478,0.3705044250126874,0.0025528066140598537,16.0,82.0,0.019018667156129584,0.056995898157596286,0.0,7.22,0.0,4.49954263771208,0.31057230924622753,0.002585794561488615,11.5,4.49954263771208,0.31057230924622753,0.002585794561488615,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  10:00:00,0.275,-0.6676680064402102,0.7154264752277495,0.060994241128078885,0.602513380583074,-0.37128020907209947,2.5228632895506014,18.971430119030074,2479.6595987587402,0.0,21.283551139553552,0.0,420.3477899959712,22.429623107826245,0.0,431.24957011249717,21.202032508045317,0.0,391.778679464957,21.500633321646166,0.0,219.6006702893613,23.0866558188975,0.0,560.277907442272,0.0,4671.248447170846,0.0,0.0,-0.42608790723054973,-0.1101160060112814,-0.4466191886253973,-0.3850508383594783,-0.06820387849210317,0.0,0.0,0.0,187.21190652759563,0.0,1325.4641138531933,3060.0588069960586,0.0,0.0,0.0,0.0,4671.248447170846,5839.060558963557,0.0,0.0,7.22,7.22,0.0,0.0,65.23775890709761,0.06643804669890843,7.22,0.0,6.8208806974198435,0.0030086206522345485,-2.923686539262449,16.00014288839782,0.3705044250126874,0.0030086206522345485,16.0,80.2031294993505,0.010308877439008452,0.05513806555208878,0.0,7.22,0.0,4.499484180861486,0.31057230924622753,0.002925462044835825,11.5,4.499484180861486,0.31057230924622753,0.002925462044835825,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  11:00:00,2.1624999999999996,2.001503083037681,2.8411231165863464,1.5960049020628828,2.9273871083717475,0.9704732592968316,5.601727686885982,19.710032175553213,2425.665710648697,0.0,21.782158910482668,0.0,460.5958542451845,22.51072281153537,0.0,437.0827717332395,21.87520398228497,0.0,443.07773416246977,21.515188966055614,0.0,374.4180007304431,23.608192805257698,0.0,602.7171090220961,0.0,3875.5799980626084,0.0,0.0,-0.2976004007446606,-0.0903163458993922,-0.28104229822589594,-0.33016322836738915,0.07366701092513633,0.0,0.0,0.0,33.96680529006837,0.0,733.6985036188719,3019.1174422999748,0.0,0.0,0.0,0.0,3400.51514371994,4250.643929649926,0.0,0.0,7.22,7.22,0.0,0.0,66.40039969302713,0.059293418637293496,7.22,0.0,6.934725382936762,0.0032929152484785333,-1.845088166833531,15.999882729889354,0.3705044250126874,0.0032929152484785333,16.0,77.57141928615164,0.0049898386698777435,0.05414593553256335,0.0,7.22,0.0,4.500136330336348,0.31057230924622753,0.003102983899475738,11.5,4.500136330336348,0.31057230924622753,0.003102983899475738,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  12:00:00,3.8000000000000003,3.4573378728712685,3.6437720282023354,1.9319649473200438,3.8441492023722263,1.3381614413837308,6.957009158817325,20.427974001751686,2197.6294763075957,0.0,22.397381619679816,0.0,547.6954713710738,22.705070766965846,0.0,482.0759806647996,22.29151570378085,0.0,510.5789068960871,21.547337862479615,0.0,446.0149766189285,23.75410305557144,0.0,652.6493433473911,0.0,6092.345328707425,0.0,0.0,-0.13103809046033002,-0.014299499831725754,-0.1663559397487214,-0.2847063966160037,0.13518754495624302,0.0,0.0,0.0,0.0,0.0,219.88634204161514,2797.9902389188924,0.0,0.0,0.0,0.0,932.870553808968,1166.08819226121,0.0,0.0,7.22,7.22,0.0,0.0,62.69227026252928,0.07499206281310812,7.22,0.0,7.054586595504737,0.00348107032002193,-1.188298994430093,15.526493146493616,0.3705044250126874,0.00348107032002193,16.0,67.24648903251457,0.0014908947785771927,0.07350116803453094,0.0,7.22,0.0,4.5004508574526465,0.31057230924622753,0.0032172790788337706,11.5,4.5004508574526465,0.31057230924622753,0.0032172790788337706,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  13:00:00,6.15,3.623973232898968,3.2861595666051002,1.5671301630346441,3.4092921674979424,1.1184556955436238,6.532546271810325,21.07919802324764,1785.4245291534974,0.0,23.41347383511875,0.0,682.10210993212,22.684512505423996,0.0,525.6728134031506,22.121108520641013,0.0,548.2874945677481,21.483098353895958,0.0,404.7623703113386,23.459313387433504,0.0,682.447658513049,0.0,9760.889592761658,0.0,0.0,0.14607352370506252,0.01887201671148631,-0.1708404831110097,-0.2790677424953551,0.09718302971150293,0.0,0.0,0.0,86.07756453995887,0.0,0.0,1987.5764889733991,0.0,0.0,0.0,0.0,2334.7229233291278,2918.4036541614096,0.0,0.0,7.22,7.22,0.0,0.0,49.69927152526953,0.07274315690420874,7.22,0.0,8.550119768691752,0.0037784423306166386,-0.22058351226979908,14.85576465676082,0.3705044250126874,0.0037784423306166386,16.0,56.53699578153589,0.0,0.07193163077001201,0.0,7.22,0.0,6.15,0.31057230924622753,0.003540319002090361,11.5,6.15,0.31057230924622753,0.003540319002090361,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  14:00:00,8.575000000000001,3.614082593056421,4.3112201358153905,2.673060030869438,3.987729633267846,2.276032361807453,6.696796279234394,22.020559876401087,1815.8285881240222,0.0,25.122892588605836,0.0,727.4805206784262,22.970082772249373,0.0,468.2383708627412,22.709792764625902,0.0,506.4506681780723,21.94560174280764,0.0,440.6493496199921,23.939031847260452,0.0,629.6747297941574,0.0,2170.702356203827,0.0,0.0,0.5030636997327107,0.04429046732340986,-0.06827139669815396,-0.182968342676529,0.17608552766860547,0.0,0.0,0.0,0.0,0.0,0.0,1600.8948463704025,0.0,0.0,0.0,0.0,2170.702356203827,2713.377945254784,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,54.04311865458983,0.018271978846751764,7.219999999999999,0.0,10.728572615450576,0.0040744673735387,0.7587782400117653,15.999921871064169,0.3705044250126874,0.0040744673735387,16.0,78.83665207066176,0.0,0.018271978846751764,0.0,7.219999999999999,0.0,8.575000000000001,0.31057230924622753,0.0039046293988447894,11.5,8.575000000000001,0.31057230924622753,0.0039046293988447894,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.0654183605572759 
 01/16  15:00:00,9.775,5.1540418506023595,6.755065717352164,4.513920565309384,5.92493897675063,4.106065090954525,8.35228881135746,22.9127381065193,1772.9194348863034,0.0,25.348658365056615,0.0,746.64641414979,22.947420253294773,0.0,467.2325430727712,23.1008083216822,0.0,536.6040702456148,22.367399323742443,0.0,472.4138217663285,24.374194789903278,0.0,664.947823525029,0.0,1168.8474991778062,0.0,0.0,0.5639564855311934,0.054071191385540965,0.03539478992914527,-0.07037899403719236,0.28753335288594,0.0,0.0,0.0,0.0,0.0,0.0,1172.7798392028817,0.0,0.0,0.0,0.0,1168.8474991778062,1461.0593739722576,0.0,0.0,7.22,7.22,0.0,0.0,55.07697074781236,0.010386646767298979,7.22,0.0,11.872441870754567,0.0044521778561239156,1.9768824052490777,15.999562686923719,0.3705044250126874,0.0044521778561239156,16.0,81.23897231604246,0.0,0.010386646767298979,0.0,7.22,0.0,9.775,0.31057230924622753,0.004267716941340373,11.5,9.775,0.31057230924622753,0.004267716941340373,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  16:00:00,10.0,6.868442399024127,8.229478995589375,5.683998804949361,7.4161714696661045,5.351834390488217,9.901276037860825,23.426299163214566,1568.3897683401856,0.0,24.843879551529824,0.0,707.3272435484198,22.712259950332225,0.0,451.8341180127324,23.081952520362915,0.0,535.8489188227302,22.4952937603673,0.0,482.35304907747974,24.49347369493392,0.0,675.4016560535451,0.0,1041.0860115105988,0.0,0.0,0.4775063390848145,0.019474149260217854,0.05733217431890549,-0.019476850417499306,0.34446924315649624,0.0,0.0,0.0,0.0,0.0,0.0,1065.092291220545,0.0,0.0,0.0,0.0,1041.0860115105988,1301.357514388248,0.0,0.0,7.22,7.22,0.0,0.0,54.19666966273762,0.008953009841035782,7.22,0.0,12.162005856466259,0.004781350631353036,2.966197460426365,15.999882010773556,0.3705044250126874,0.004781350631353036,16.0,81.70930717588378,0.0,0.008953009841035782,0.0,7.22,0.0,10.0,0.31057230924622753,0.0045204069901314155,11.5,10.0,0.31057230924622753,0.0045204069901314155,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  17:00:00,8.9375,7.916750247285384,8.782512658809683,6.165982668949727,8.163124821326196,5.899365252517871,10.892889952668217,23.557013719485454,1349.9335318036042,0.0,23.761974588453896,0.0,621.2127920037317,22.202166365171486,0.0,417.69344954120385,22.65161364839004,0.0,503.6896804660565,22.12121525530697,0.0,454.80832344278645,24.291004067851816,0.0,660.0879786658309,0.0,1475.25661513866,0.0,0.0,0.25337161085996784,-0.07528813971114613,-0.008417688209450064,-0.0858061608988718,0.33732548067854984,0.0,0.0,0.0,0.0,0.0,0.0,1385.1651008968088,0.0,0.0,0.0,0.0,1475.25661513866,1844.0707689233252,0.0,0.0,7.22,7.22,0.0,0.0,54.69958447103437,0.012967000357616925,7.22,0.0,11.311248668658118,0.004920210694289239,3.3723138566446305,16.00010454606418,0.3705044250126874,0.004920210694289239,16.0,81.89391984270125,0.0,0.012967000357616925,0.0,7.22,0.0,8.9375,0.31057230924622753,0.0045755842007429125,11.5,8.9375,0.31057230924622753,0.0045755842007429125,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  18:00:00,8.3,8.28194143189825,8.65633338170401,6.253794552427706,8.340794703454801,6.008561047173013,11.301237518414041,23.38570886842983,1213.3342859454224,0.0,22.745091905770643,0.0,539.8416555978399,21.762976892857626,0.0,388.1706053382042,22.249987543594177,0.0,473.3946420635335,21.650248832172107,0.0,419.8817351233956,24.02316658549561,0.0,639.0801780348855,0.0,1650.7838634481072,0.0,0.0,0.039675758794173434,-0.16414553732430243,-0.08119517212262617,-0.1827194464016177,0.2995040714091631,0.0,0.0,0.0,0.0,0.0,0.0,1593.2021455444174,0.0,0.0,0.0,0.0,1650.7838634481072,2063.479829310134,0.0,0.0,7.22,7.22,0.0,0.0,57.10391350419568,0.015849267038137098,7.22,0.0,10.75799749860371,0.005017823553208725,3.6534818975702548,15.999675239400732,0.3705044250126874,0.005017823553208725,16.0,81.97560251584535,0.0,0.015849267038137098,0.0,7.22,0.0,8.3,0.31057230924622753,0.004651438847647737,11.5,8.3,0.31057230924622753,0.004651438847647737,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
