Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE2-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE3-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE4-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE5-1 PEOPLE 1:Zone Thermal Comfort Fanger Model PMV [](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),SPACE1-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE2-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE3-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE4-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly),SPACE5-1:Zone Mechanical Ventilation Mass Flow Rate [kg/s](Hourly) 
 01/16  19:00:00,8.3,7.938305335775356,7.497755430338704,5.513018946102849,7.423884137253371,5.313653162411728,10.349268206834306,22.672348835760463,510.2599784245597,0.0,21.41498593248553,0.0,433.0175846208585,20.789941256995377,0.0,322.48358418289376,21.198729264177665,0.0,393.5310628451322,20.686245494127906,0.0,348.0966559059481,22.921682432867613,0.0,550.9738040894247,0.0,1646.0636046502207,0.0,0.0,-0.21929334424444163,-0.34773855558263833,-0.27275219154189445,-0.36590624476128003,0.09744890789533088,0.0,0.0,0.0,0.0,0.0,0.0,1630.8215293484006,0.0,0.0,0.0,0.0,1646.0636046502207,2057.579505812776,0.0,0.0,7.22,7.22,0.0,0.0,58.042411622508425,0.016422295896938645,7.22,0.0,10.658524684786258,0.005051686307280161,3.74842403834999,15.999989625079769,0.3705044250126874,0.005051686307280161,16.0,81.99512729011694,0.0,0.01642229589693864,0.0,7.22,0.0,8.3,0.31057230924622753,0.0047037034828974885,11.5,8.3,0.31057230924622753,0.0047037034828974885,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  20:00:00,8.675,6.453127876077542,5.537989792068922,4.290488614207847,5.580367514168847,4.197489443878282,8.05454842408192,21.667977486327104,5.680823840285029,35.400340189177655,20.213138228442986,0.0,295.39664131568975,20.996893600323872,200.59278493131163,0.0,20.085350910009637,0.0,308.8267319859798,20.499331846685955,44.103879641820214,9.682924485546579,21.69598643661283,19.044336302291697,234.06835930630947,0.0,2514.842104328893,0.0,0.0,-0.48471989654858827,-0.4090029660506457,-0.5113210071242011,-0.4770008489292005,-0.16998303936175568,40.9753225040173,536.5052050263782,0.0,368.26764657223265,236.778625918925,0.0,1573.298936890076,0.0,0.0,0.0,0.0,2514.842104328893,3143.5526304111163,0.0,0.0,7.22,7.22,0.0,0.0,55.60093957452251,0.02270736813680992,7.22,0.0,10.811885637485476,0.005095273545137392,3.869227703964202,15.99986452849074,0.3705044250126874,0.005095273545137392,16.0,81.67825079166964,0.0,0.015539534152203086,0.0,7.22,0.0,8.675,0.31057230924622753,0.004871009209564816,11.5,8.675,0.31057230924622753,0.004871009209564816,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 01/16  21:00:00,8.525000000000002,5.166847155663843,4.842813821968728,4.699156037898747,4.862790886458917,4.729127473029247,6.214358220458981,20.947866879855177,152.52601774593904,0.0,20.000224683338512,305.65607123822207,0.0,20.999004928574585,384.32261520275654,0.0,19.7726228466716,159.4302641650831,0.0,20.497378368759037,265.0701884062782,0.0,21.500369300249517,770.7214229379304,0.0,0.0,1181.2826228103456,0.0,0.0,-0.58083180326701,-0.43024075332381573,-0.6150578761349716,-0.5065305888467385,-0.27300352515115767,155.44274705740548,325.01173530965934,0.0,162.26995190261778,739.6728316199054,0.0,0.0,0.0,0.0,0.0,0.0,1181.2826228103456,1476.6032785129319,0.0,0.0,7.22,7.22,0.0,0.0,50.40031814513296,0.008846696766730939,7.22,0.0,20.882812714044725,0.0056351139348215255,5.285146987939033,21.883341759621175,0.3705044250126874,0.0056351139348215255,16.0,81.99986394828454,0.0,0.0,0.0,7.22,0.0,8.525000000000002,0.00621144618492455,0.004806707690927541,11.5,8.525000000000002,0.00621144618492455,0.004806707690927541,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  22:00:00,8.3,5.057739388456477,4.801392422251309,4.884246465185541,4.798854214253374,4.902208972120434,5.381494910140583,20.361398065373105,126.45240500388627,0.0,20.00054207622904,587.0656231572827,0.0,21.00013943468018,473.9058826769282,0.0,19.44540993282235,140.016441828673,0.0,20.50002251981769,362.6520384095285,0.0,21.50013592803031,1120.5996146786813,0.0,0.0,2376.850161333369,0.0,0.0,-0.6097411370950994,-0.4470523116661288,-0.68870395932685,-0.5248187872749368,-0.3114219534175472,483.53615332912807,453.8377449250104,0.0,303.34598989358096,1136.1260983658456,0.0,0.0,0.0,0.0,0.0,0.0,2376.850161333369,2971.0627016667113,0.0,0.0,7.22,7.22,0.0,0.0,48.230301961747955,0.016841390601627898,7.22,0.0,20.298454749715734,0.005545137848834948,5.052674874297377,21.299148613616833,0.3705044250126874,0.005545137848834948,16.0,81.99995998852177,0.0,0.0,0.0,7.22,0.0,8.3,0.00621144618492455,0.0047084858353229194,11.5,8.3,0.00621144618492455,0.0047084858353229194,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  23:00:00,7.987500000000001,4.887380561504728,4.731602225687596,4.8154101084947785,4.724901647180315,4.8255347377049,4.994327011941897,20.174199280481407,661.2666304522202,0.0,21.46053689968253,1838.6666391928263,0.0,21.985861329956844,873.0094293931843,0.0,21.59948736178732,2053.4707193023874,0.0,22.158608466531717,1008.8992640759448,0.0,21.89292672387774,1693.778405090668,0.0,0.0,8118.891689732987,0.0,0.0,-0.42837471848357683,-0.32576802610117206,-0.4215556925825917,-0.3144141543535814,-0.2759027693735503,1877.5059107038603,940.9862177328075,2100.777069361723,1096.730454337935,1766.2142342566676,0.0,0.0,0.0,0.0,0.0,0.0,8097.1900537676065,10121.48756720951,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,61.33556445579373,0.09975355175396668,7.219999999999999,0.0,19.975275293509597,0.005479764498501627,4.884168328405247,20.97608896716905,0.3705044250126874,0.005479764498501627,16.0,81.97937017215143,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.00621144618492455,0.004864012602373875,11.5,7.987500000000001,0.00621144618492455,0.004864012602373875,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 01/16  24:00:00,7.425,4.751764008874215,4.6636389167010615,4.719952802651301,4.657451592835137,4.72514836160555,4.751768285097525,20.081614752380098,740.8955145944753,0.0,21.500339252891965,1535.8012821886732,0.0,22.001060159115248,763.1529585168004,0.0,21.70116662323136,1623.371275447598,0.0,22.19914120198139,820.1900658973713,0.0,21.899816106538566,1555.1679505715979,0.0,0.0,6577.52623227574,0.0,0.0,-0.4031218472108554,-0.3074261769148922,-0.37448981923874586,-0.27994564710575964,-0.27138576353244503,1583.8425587048991,837.2893389081306,1684.0383956405253,916.7005545506113,1634.3760510913512,0.0,0.0,0.0,0.0,0.0,0.0,6577.52623227574,8221.907790344674,0.0,0.0,7.22,7.22,0.0,0.0,56.93551986454568,0.06272586157087875,7.22,0.0,19.89846030697418,0.005436853343437575,4.763555432694541,20.899352639472976,0.3705044250126874,0.005436853343437575,16.0,81.99999138910607,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.00507718203269691,11.5,7.425,0.00621144618492455,0.00507718203269691,4.5,0.0013178188447261145,0.0011113348901602958,0.0012475859008705638,0.0012263393380220577,0.0013083672111455183 
 07/01  01:00:00,17.075,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,15.39025472198013,21.09230924168806,0.0,0.0,20.890620812009377,15.840000000000002,0.0,20.93875627798144,6.840000000000001,0.0,20.91243426269103,15.840000000000002,0.0,20.951614366574137,6.840000000000001,0.0,21.41403580333018,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.18420337887400734,-0.17243285741641945,-0.1799434963001608,-0.1697508130088535,-0.08579881088256756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.14635054197329,0.011190308241091903,15.39025472198013,21.14635054197329,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.075,0.0,0.010977161156531953,11.5,17.075,0.0,0.010977161156531953,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,16.8125,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,15.404030235123994,20.896886441260325,0.0,0.0,20.813969740660525,15.840000000000002,0.0,20.857380900650668,6.840000000000001,0.0,20.830347197331317,15.840000000000002,0.0,20.864684800536793,6.840000000000001,0.0,21.345967029614982,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.19907498813215083,-0.18840830269919157,-0.19594736211462543,-0.18688102817587196,-0.09856237543801667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.943062366819127,0.011190308241091901,15.404030235123994,20.943062366819127,0.0,0.011190308241091901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.8125,0.0,0.010642527234446517,11.5,16.8125,0.0,0.010642527234446517,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,16.512499999999996,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,20.7244605156452,0.0,0.0,20.73860261723069,15.840000000000002,0.0,20.781680173281188,6.840000000000001,0.0,20.752959019567662,15.840000000000002,0.0,20.78584775325359,6.840000000000001,0.0,21.288058237662703,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.21447823760348766,-0.20401698049417982,-0.21179070410610573,-0.2031440779534317,-0.11014754966423874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.765993212462348,0.011190308241091901,15.38829529256747,20.765993212462348,0.0,0.011190308241091901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.512499999999996,0.0,0.010448839412941847,11.5,16.512499999999996,0.0,0.010448839412941847,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,16.2125,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,20.568736306355333,0.0,0.0,20.66494371364872,15.840000000000002,0.0,20.70999765204417,6.840000000000001,0.0,20.678958197501995,15.840000000000002,0.0,20.71237177882363,6.840000000000001,0.0,21.23678241657839,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.22928252101118915,-0.21855528762706633,-0.22668898591585906,-0.21805721971205919,-0.1201778618312841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.605900869680234,0.011190308241091903,15.382391710426102,20.605900869680234,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.2125,0.0,0.010475827587759903,11.5,16.2125,0.0,0.010475827587759903,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,16.1,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,20.43579544487723,0.0,0.0,20.622194202180417,15.840000000000002,0.0,20.684179259677084,6.840000000000001,0.0,20.66081436686264,15.840000000000002,0.0,20.679521351792307,6.840000000000001,0.0,21.192229602700106,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.23708591164772813,-0.2229047490063764,-0.2292987389685105,-0.22388026080172366,-0.12842727851992633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.466469107169807,0.011190308241091903,15.39223028572611,20.466469107169807,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010527136160152233,11.5,16.1,0.0,0.010527136160152233,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,16.1,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,20.343628676021048,0.0,0.0,20.6808054725075,15.840000000000002,0.0,20.828588618443362,6.840000000000001,0.0,20.821195533183026,15.840000000000002,0.0,20.800020624192094,6.840000000000001,0.0,21.166324127399996,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.22486456954816134,-0.19192424471709568,-0.19494658963713282,-0.19840526191585173,-0.13317640741119077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.359141825258664,0.011190308241091903,15.38829529256747,20.359141825258664,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010753050440984634,11.5,16.1,0.0,0.010753050440984634,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,16.1,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,15.39223028572611,20.371690594408186,0.0,0.0,20.90853202052069,15.840000000000002,0.0,21.35103396743214,6.840000000000001,0.0,21.346441218479452,15.840000000000002,0.0,21.180209694080325,6.840000000000001,0.0,21.190098100453806,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.1772298168588445,-0.07959856914485638,-0.0823140598990926,-0.11720940272751496,-0.12757770772042562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.350420504243512,0.011190308241091903,15.39223028572611,20.350420504243512,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.010884181264309395,11.5,16.1,0.0,0.010884181264309395,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,16.474999999999998,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,20.551129969533367,0.0,0.0,21.237254974742655,15.840000000000002,0.0,21.999828278860875,6.840000000000001,0.0,21.929939713342865,15.840000000000002,0.0,21.696124858913567,6.840000000000001,0.0,21.284979958299402,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.1090097775145003,0.05419247470213168,0.03688801273889937,-0.010158006974470172,-0.10831854288605215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.49177192909852,0.011190308241091903,15.39813168306067,20.49177192909852,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.474999999999998,0.0,0.011148557132964884,11.5,16.474999999999998,0.0,0.011148557132964884,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,17.0125,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,15.39813168306067,20.88853592468017,0.0,0.0,21.652461028843646,15.840000000000002,0.0,22.71109181871563,6.840000000000001,0.0,22.535602079486,15.840000000000002,0.0,22.30238549796942,6.840000000000001,0.0,21.43166267847484,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.023727818155878995,0.20123466160845804,0.16114543587769797,0.11533488502880143,-0.07938467152503509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.788934963466353,0.011190308241091903,15.39813168306067,20.788934963466353,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.0125,0.0,0.01130492035738601,11.5,17.0125,0.0,0.01130492035738601,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,17.575,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,15.38829529256747,21.387364508603447,0.0,0.0,22.111016920174958,15.840000000000002,0.0,23.41509485503397,6.840000000000001,0.0,23.113999684038046,15.840000000000002,0.0,22.94312731894019,6.840000000000001,0.0,21.62107874066368,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.07000661608947054,0.34604218820213695,0.2791435843718024,0.2474506372879976,-0.042683447812178546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.248312818731833,0.011190308241091901,15.38829529256747,21.248312818731833,0.0,0.011190308241091901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011336438264719646,11.5,17.575,0.0,0.011336438264719646,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,18.1125,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,22.03010095894831,0.0,0.0,22.59667083595912,15.840000000000002,0.0,24.094584559045586,6.840000000000001,0.0,23.6846752695326,15.840000000000002,0.0,23.60156319072631,6.840000000000001,0.0,21.84004165757696,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.1692313695512636,0.48543912219661833,0.39652572961494575,0.383137588669703,-0.0002363051166108165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.8579339906698,0.011190308241091903,15.382391710426102,21.8579339906698,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.011587088282822929,11.5,18.1125,0.0,0.011587088282822929,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  12:00:00,18.3,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,22.747825754928687,0.0,0.0,22.984046345231587,15.840000000000002,0.0,24.533204165774986,6.840000000000001,0.0,24.131706817289313,15.840000000000002,0.0,24.11633240522177,6.840000000000001,0.0,22.07558193214505,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.24776397956033008,0.5734815889584579,0.4875092451445704,0.48819373179605763,0.045199524636980085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.567752110471808,0.011190308241091903,15.382391710426102,22.567752110471808,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.3,0.0,0.011726523668417858,11.5,18.3,0.0,0.011726523668417858,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  13:00:00,18.675,15.372546469518092,15.372546469518092,15.372546469518092,15.372546469518092,15.372546469518092,15.372546469518092,23.44558313318488,0.0,0.0,23.306276982161595,15.840000000000002,0.0,24.796191506196024,6.840000000000001,0.0,24.495831222555655,15.840000000000002,0.0,24.529513246662596,6.840000000000001,0.0,22.29761866644538,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.31390343788331554,0.6268575018124234,0.5623749086657144,0.5735787685125993,0.08762405084784279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.27717726801635,0.011190308241091903,15.372546469518092,23.27717726801635,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.675,0.0,0.011753948618775822,11.5,18.675,0.0,0.011753948618775822,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  14:00:00,18.212500000000002,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,24.07388716731147,0.0,0.0,23.470206820055452,15.840000000000002,0.0,24.864735037580854,6.840000000000001,0.0,24.645295929074585,15.840000000000002,0.0,24.798121238969497,6.840000000000001,0.0,22.491659309982666,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.34548720900872326,0.6392829999293796,0.5902163172904809,0.6280535567865138,0.12429655988048699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.922686534445383,0.011190308241091903,15.356783526757443,23.922686534445383,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.212500000000002,0.0,0.011780757983353716,11.5,18.212500000000002,0.0,0.011780757983353716,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  15:00:00,17.8,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.59395314955925,0.0,0.0,23.473760236959627,15.840000000000002,0.0,24.772192335406093,6.840000000000001,0.0,24.58155128701525,15.840000000000002,0.0,24.913606786644895,6.840000000000001,0.0,22.641920928070604,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.3453268096210189,0.6183336940766873,0.5748422040228971,0.6496827538645785,0.15252803440832266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.485011206748258,0.011190308241091901,15.350869280718658,24.485011206748258,0.0,0.011190308241091901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.8,0.0,0.01178019996160236,11.5,17.8,0.0,0.01178019996160236,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  16:00:00,16.737500000000004,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.8001860641477,0.0,0.0,23.11319220410673,15.840000000000002,0.0,24.196889600250767,6.840000000000001,0.0,23.997664989758338,15.840000000000002,0.0,24.369356835560623,6.840000000000001,0.0,22.704571467885977,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.2672074951266131,0.49368969050334144,0.4480076174710209,0.5288044624260158,0.1632194391251543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.781267455856174,0.011190308241091903,15.350869280718658,24.781267455856174,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.737500000000004,0.0,0.011542803116771125,11.5,16.737500000000004,0.0,0.011542803116771125,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,15.787500000000001,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.667901522275102,0.0,0.0,22.640907421665375,15.840000000000002,0.0,23.51862159350633,6.840000000000001,0.0,23.321616933461172,15.840000000000002,0.0,23.675334886111436,6.840000000000001,0.0,22.635765176131684,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.17375643248955505,0.35699951177436395,0.3132798883588427,0.38963431058271525,0.14888535558486027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.73325458030599,0.011190308241091901,15.350869280718658,24.73325458030599,0.0,0.011190308241091901,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.787500000000001,0.0,0.011381515197530417,11.5,15.787500000000001,0.0,0.011381515197530417,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  18:00:00,15.912500000000001,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,24.26121416622031,0.0,0.0,22.288503932006925,15.840000000000002,0.0,22.993862243511277,6.840000000000001,0.0,22.828431551360524,15.840000000000002,0.0,23.204572485803848,6.840000000000001,0.0,22.496182673153733,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.10252266575149697,0.24967107032550698,0.21290525525838486,0.29452317653035565,0.12175864621446615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.378034684080742,0.011190308241091903,15.350869280718658,24.378034684080742,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.912500000000001,0.0,0.011608490968055461,11.5,15.912500000000001,0.0,0.011608490968055461,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,16.1,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,23.74774785066257,0.0,0.0,21.95641142402633,15.840000000000002,0.0,22.480637105678923,6.840000000000001,0.0,22.345043458805172,15.840000000000002,0.0,22.744087727333362,6.840000000000001,0.0,22.328001270998904,29.640000000000004,0.0,0.0,0.0,0.0,0.0,0.032847778968189204,0.14202939344048626,0.11123086065950429,0.19756043402136325,0.08919671276432019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.880316346896034,0.011190308241091903,15.350869280718658,23.880316346896034,0.0,0.011190308241091903,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01175061119473483,11.5,16.1,0.0,0.01175061119473483,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,16.1,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,15.350869280718658,23.193257462496423,0.0,0.0,21.602516163567586,15.840000000000002,0.0,21.950370803595057,6.840000000000001,0.0,21.835747380616446,15.840000000000002,0.0,22.19816093828753,6.840000000000001,0.0,22.138556580279566,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.040331171019402735,0.03217344577335718,0.005918113788152883,0.08131544958005803,0.05240248981271712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.335656309922555,0.011190308241091908,15.350869280718658,23.335656309922555,0.0,0.011190308241091908,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.01175061119473483,11.5,16.1,0.0,0.01175061119473483,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,16.1,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,22.619594189462017,0.0,0.0,21.316116021104335,15.840000000000002,0.0,21.5384094024897,6.840000000000001,0.0,21.447434479593277,15.840000000000002,0.0,21.669338179778652,6.840000000000001,0.0,21.938831400414188,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.09794975674680154,-0.05093842655224089,-0.0718852009822462,-0.024875594930616585,0.014077566407637784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.76186919914831,0.011190308241091917,15.360725561089252,22.76186919914831,0.0,0.011190308241091917,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.1,0.0,0.011743035621517963,11.5,16.1,0.0,0.011743035621517963,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,16.787499999999998,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,22.083823870609272,0.0,0.0,21.145050874532075,15.840000000000002,0.0,21.28601829627747,6.840000000000001,0.0,21.223056880246798,15.840000000000002,0.0,21.35808410681036,6.840000000000001,0.0,21.757440269499547,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.13267173497641438,-0.10220421210441771,-0.11725270755586087,-0.08774586346611356,-0.020560557264179064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.210652418821127,0.011190308241091915,15.366637418045899,22.210652418821127,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.787499999999998,0.0,0.011488034454545257,11.5,16.787499999999998,0.0,0.011488034454545257,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,17.2,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,21.641409552865156,0.0,0.0,21.053384174623716,15.840000000000002,0.0,21.140619832219947,6.840000000000001,0.0,21.10180283420071,15.840000000000002,0.0,21.181608282189035,6.840000000000001,0.0,21.609553712423242,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.1524271909134307,-0.13255775245512913,-0.1427360269446952,-0.12409744073783618,-0.048842484784603284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.741650688250626,0.011190308241091915,15.366637418045899,21.741650688250626,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,17.2,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,15.356783526757443,21.321515384951507,0.0,0.0,20.96721078242866,15.840000000000002,0.0,21.02826273457277,6.840000000000001,0.0,20.998613458039415,15.840000000000002,0.0,21.051074874608005,6.840000000000001,0.0,21.497801401722974,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.16984345908026238,-0.15528896635737846,-0.16357249217203326,-0.15054962655158532,-0.07052473595929315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.38891691815877,0.011190308241091915,15.356783526757443,21.38891691815877,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011329787388265813,11.5,17.2,0.0,0.011329787388265813,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,17.2,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,15.360725561089252,21.07993608006773,0.0,0.0,20.695178611848455,15.840000000000002,0.0,20.75689159846771,6.840000000000001,0.0,20.715098824299055,15.840000000000002,0.0,20.769831881467752,6.840000000000001,0.0,21.183862912535,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.21130911153439438,-0.19806729885430488,-0.20737705315171723,-0.19540999857771485,-0.11797825212908472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,21.1400036539368,0.011190308241091915,15.360725561089252,21.1400036539368,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011326867222248072,11.5,17.2,0.0,0.011326867222248072,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,17.2,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,20.854509954386103,0.0,0.0,20.55179205258519,15.840000000000002,0.0,20.598086756040583,6.840000000000001,0.0,20.56218470491211,15.840000000000002,0.0,20.605010801616206,6.840000000000001,0.0,20.979510833808533,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.24017178487561822,-0.22988424456191037,-0.23804750193115978,-0.22842868112471343,-0.155129030455704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.90767416050922,0.011190308241091915,15.366637418045899,20.90767416050922,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011562777440699234,11.5,17.2,0.0,0.011562777440699234,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,17.2,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,20.661465735027107,0.0,0.0,20.479126780883607,15.840000000000002,0.0,20.51679922356863,6.840000000000001,0.0,20.48507421492672,15.840000000000002,0.0,20.520695481418233,6.840000000000001,0.0,20.869769331243987,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.25618266691262864,-0.2478027528477164,-0.2549913069935793,-0.24698285190125646,-0.1763430916192458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.706918777121217,0.011190308241091915,15.366637418045899,20.706918777121217,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011466647419150404,11.5,17.2,0.0,0.011466647419150404,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,17.2,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,15.366637418045899,20.497699124032295,0.0,0.0,20.428759169694057,15.840000000000002,0.0,20.460957919808013,6.840000000000001,0.0,20.43234117469223,15.840000000000002,0.0,20.4631900370542,6.840000000000001,0.0,20.79446419490916,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.2674287905152219,-0.26018241265754094,-0.2667245590027959,-0.2597126535344673,-0.1909737518009757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.536074517468876,0.011190308241091917,15.366637418045899,20.536074517468876,0.0,0.011190308241091917,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011322488855089867,11.5,17.2,0.0,0.011322488855089867,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,17.2,15.376485042613144,15.376485042613144,15.376485042613144,15.376485042613144,15.376485042613144,15.376485042613144,20.371807687145058,0.0,0.0,20.41091129126471,15.840000000000002,0.0,20.48177034203333,6.840000000000001,0.0,20.47459523744965,15.840000000000002,0.0,20.455395178536136,6.840000000000001,0.0,20.740783694939452,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.2701981353479629,-0.25288178435601627,-0.2530710001927597,-0.25983569495075237,-0.20101858924117466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.396306028117696,0.011190308241091915,15.376485042613144,20.396306028117696,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.2,0.0,0.011315201595684141,11.5,17.2,0.0,0.011315201595684141,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,17.575,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,15.382391710426102,20.330892247606936,0.0,0.0,20.50764628365838,15.840000000000002,0.0,20.745233999624546,6.840000000000001,0.0,20.775376619322586,15.840000000000002,0.0,20.618671655737458,6.840000000000001,0.0,20.728638652145186,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.2463383408283275,-0.1916457923721933,-0.18427360033391854,-0.22010129239842316,-0.20267366178704677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,20.33235414555827,0.011190308241091915,15.382391710426102,20.33235414555827,0.0,0.011190308241091915,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.575,0.0,0.011340810531617299,11.5,17.575,0.0,0.011340810531617299,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,17.8,14.841703558563669,14.218009154408794,13.544158089205222,14.26618832299955,13.437564136896318,14.692469117675849,20.612313921156243,388.0470012764416,0.0,21.500585334966097,507.70923270114184,8.688229371393952,21.500216925128804,69.15551251620579,30.158140452069205,21.50032495359764,151.0817440566405,73.65250252765982,21.498036290649825,122.95009539060432,8.215514113819317,21.48740189340585,704.2151683861205,0.0,0.0,3162.802552781306,4681.321907873815,0.0,-0.12561664389272068,-0.0959350841573656,-0.07867618925293812,-0.12101181461436601,-0.11653733253523833,1175.8592474525053,612.6542181641031,719.2547942876954,747.600547544657,1370.812535859907,0.0,0.0,4153.796011413453,2007.4926871411924,432.7519764438514,363.5716189766303,3162.802552781306,3953.503190976633,1268.7658936254666,4681.321907873815,8.206892200835593,7.219999999999999,1.131144273351891,5950.087801499281,56.61956638798166,0.037738744598957895,8.206892200835593,1.131144273351891,12.966078569720779,0.008994886291267325,12.088045136048718,13.000046365590618,0.3705044250126874,0.008920886960107021,13.0,82.0,0.0,0.0,0.020525407346929102,7.22,0.3998835955682316,11.499573100538388,0.31057230924622753,0.008609743500446496,11.5,17.8,0.31057230924622753,0.011349605426667509,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.0654183605572759 
 07/02  08:00:00,18.1125,13.222034293523686,12.745797758824006,12.086530713580308,12.81479360972057,12.028124672069488,13.568726843490703,20.96838106697357,276.99766010305666,0.0,21.50124828773034,90.69773893937526,0.0,21.50095479444441,0.0,165.9921408621463,21.500477464954315,0.0,281.29295427086527,21.50021258680062,0.0,74.56421884230627,21.501146619284317,389.38952905873055,0.0,0.0,2986.834247534958,4647.314096594661,0.0,-0.11880345246190652,-0.06717976547084605,-0.058828328276648585,-0.09745170890603536,-0.12270301346819834,772.8901692516956,409.4912043425576,365.00569735409545,560.3556198012599,1065.9077699940642,0.0,0.0,4046.2950310996766,2105.831467764825,383.66411352581656,383.66411352581656,2986.834247534958,3733.5428094186977,1263.1547332833889,4647.314096594661,8.29831387521832,7.22,1.0291063047490194,5910.46882987805,45.03759705137741,0.019390197903198295,8.29831387521832,1.0291063047490197,13.02037292120162,0.008806384589266966,11.777138371491182,13.001114084537132,0.3705044250126874,0.008806384589266966,13.0,82.0,0.0,0.0,0.018643297509103207,7.22,0.3881246288685261,11.500003280553978,0.31057230924622753,0.008588278761437336,11.5,18.1125,0.31057230924622753,0.011065375307433825,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 07/02  09:00:00,18.9875,12.903219897228905,13.343698677361813,12.783219835113632,13.43390896795357,12.690336935518754,14.18939079467343,22.149267601071536,1423.2089517926293,0.0,22.465440204141828,0.0,760.8938881898721,22.35094555877793,0.0,633.5088009244124,23.059750503468663,0.0,830.3338753658315,21.903282642347932,0.0,665.5253825661038,22.73052731596438,0.0,777.380144988728,0.0,0.0,4966.617160769067,0.0,0.10770892444518848,0.16234250467986322,0.25419859537840667,0.0690388649240651,0.11717268254107108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4236.945756911658,2383.71505675715,509.02045869235053,509.02045869235064,0.0,0.0,1328.3468560838014,4966.617160769067,8.38722138018074,7.219999999999999,1.0146484088367909,6294.964016852869,43.46969831277662,0.0,8.38722138018074,1.0146484088367909,13.335730751987462,0.008712075039400243,11.626222694937908,13.001159891883734,0.37652606932663096,0.008712075039400243,13.0,82.0,0.0,0.0,0.02473918505369501,7.219999999999999,0.4058547641058908,11.500552867204556,0.31057230924622753,0.00855861497317894,11.5,18.9875,0.31057230924622753,0.0109243535495395,4.5,0.06488486729902027,0.054718307574216384,0.06616890197164234,0.06038073103110539,0.06441950137024315 
 07/02  10:00:00,19.775,14.114920720490002,14.67645015321871,13.739408733144113,14.131612149102546,13.515603327946883,15.67429116780583,23.464987505691134,1486.1148142821778,0.0,23.926376549648865,0.0,906.4202764869956,23.75742948666089,0.0,730.4217177611818,23.721287521182237,0.0,1616.9020502217447,23.147819911140388,0.0,760.1671828615504,24.110400177012824,0.0,1067.4473314912645,0.0,0.0,6316.684389168671,0.0,0.4122758467083223,0.4624066780435452,0.4535791245477403,0.334463890391002,0.4031856416923253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4357.004991348118,2634.099662512935,1705.2970056480121,1510.9933402994402,0.0,0.0,1596.5532729100296,6316.684389168671,8.522699886482972,7.22,1.160384291289218,7913.237662078701,43.46969831277662,0.0,8.522699886482972,1.160384291289218,15.303737423698756,0.009054528014971157,12.207581785939249,12.988616387216233,0.46198969099088577,0.008893044608049794,13.0,82.0,0.0,0.0,0.07569461138669198,7.220000000000001,0.41657920925137676,11.498666349254213,0.31057230924622753,0.008530120231237896,11.5,19.775,0.31057230924622753,0.010729495210792458,4.5,0.054539505664689146,0.04487990596930152,0.09927678319371548,0.049524220524514356,0.062351893894007034 
 07/02  11:00:00,20.6875,14.66262480392137,15.263498962683204,14.141144256165205,13.918446049868463,13.838774055173666,17.043607335884214,24.646143215347163,1269.4861179090603,0.0,24.497344574080994,0.0,1194.9611677912228,24.61829413258961,0.0,789.4792298484929,23.798338881277825,0.0,1909.8691635716318,23.817990314585604,0.0,810.9469960249079,25.05380683499155,0.0,1017.4419712410488,0.0,0.0,7560.47109286034,0.0,0.5753202321849243,0.6671321971506425,0.5066035143988125,0.4917440322358742,0.6207078653411366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4690.654957314433,2923.9908491701312,2615.085106980566,2099.1592187421147,0.0,0.0,1853.8656140338135,7560.47109286034,8.606721798494616,7.22,1.298622901829336,9414.336706894153,43.46969831277662,0.0,8.606721798494616,1.298622901829336,16.32223521964028,0.00928966382997707,12.591953971660804,12.983875878548407,0.49521236974563587,0.008880509791102276,13.0,82.0,0.0,0.0,0.11458858078701913,7.220000000000001,0.4487382667183629,11.50107241684071,0.31057230924622753,0.008514430045771418,11.5,20.6875,0.31057230924622753,0.010769661319921244,4.5,0.06332985053068181,0.04164702602370647,0.10827556125463422,0.045956791941565815,0.05136307949563919 
 07/02  12:00:00,22.1625,14.760868354427304,14.69091487217331,14.016038662863545,13.557820668976538,13.70216472600802,17.45209383400931,25.535518398110337,789.2776698473172,0.0,24.497969832538104,0.0,1423.5253329224602,24.988173164249424,0.0,835.9793791177876,23.798401591229393,0.0,1959.995063951243,24.043446022774493,0.0,827.1345175568891,25.198315262746526,0.0,1151.168541134802,0.0,0.0,9100.757987807567,0.0,0.6119241687906731,0.7648872149411998,0.5229648775092548,0.5537132946778784,0.6820552558463748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5324.670462984775,3394.555176226738,3468.264481579862,2725.8513339735546,0.0,0.0,2188.332257386151,9100.757987807567,8.743386685609678,7.22,1.4236932138300453,11289.090245193718,43.46969831277662,0.0,8.743386685609678,1.4236932138300453,17.25185698058656,0.009426515117567409,12.812073046999979,12.99368690436317,0.5309744823656306,0.008873907461900758,13.0,82.0,0.0,0.0,0.15125953721750596,7.22,0.5112341010019137,11.50127518233516,0.31057230924622753,0.00849276645627532,11.5,22.1625,0.31057230924622753,0.010956650615808236,4.5,0.0705781937286842,0.03983959723432448,0.10373899823730649,0.042829823039146765,0.05358569700676557 
 07/02  13:00:00,23.487499999999997,14.322651367395043,13.875331075797515,13.340221353650595,13.150585535425517,13.101543178596284,16.87739300180794,26.33128860794838,399.22622568756117,0.0,24.759130415218188,0.0,1151.5762274833085,24.730012588563554,0.0,794.5218451339086,24.367911019291505,0.0,1355.145746692,23.97739287110401,0.0,820.1664557915348,25.10215452080829,0.0,969.576975552475,0.0,0.0,8000.330828013786,0.0,0.6453819963240103,0.7045220042538181,0.5918346413304496,0.5517397962160603,0.6585156254837758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5798.163859278317,3817.010633934933,1777.7192327874232,1537.7112534219982,0.0,0.0,1973.4938647916906,8000.330828013786,8.487004891847992,7.219999999999999,1.5077688965298672,9973.824692805478,43.46969831277662,0.0,8.487004891847992,1.5077688965298672,15.404886681605296,0.009019789935974245,12.145507063005505,13.014655397314781,0.4326653506282796,0.008827607163709573,13.0,82.0,0.0,0.0,0.07844592281639122,7.219999999999999,0.5575014790793775,11.500341792426255,0.31057230924622753,0.008468921447949654,11.5,23.487499999999997,0.31057230924622753,0.010997959704616846,4.5,0.06864783692315991,0.048586522572457616,0.08252294874949555,0.053614409532042384,0.057200591469072054 
 07/02  14:00:00,23.9,14.190727922053227,14.3631207544011,13.40717592545167,14.035328792253619,13.19818907533322,16.85053939697246,27.441779938189875,479.2328082723925,0.0,25.719882874673893,0.0,1024.6142915044206,24.85440327632517,0.0,804.4900259798442,25.759426936906994,0.0,1108.228990668672,24.599418542521594,0.0,868.4512833833921,25.555674465296285,0.0,1007.6070654090229,0.0,0.0,7389.208479541727,0.0,0.8108454064567038,0.7159579694493527,0.8245763611046133,0.6849167849580263,0.7316207571985385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.017177540647,3950.0734945379368,933.0363882684319,933.0363882684319,0.0,0.0,1849.654726002147,7389.208479541727,8.359399758379201,7.22,1.5463617289483356,9238.863205543874,43.46969831277662,0.0,8.359399758379201,1.5463617289483356,14.411563945508114,0.008803658808471542,11.78796077997092,12.990479723446663,0.3809703804568251,0.008803658808471542,13.0,82.0,0.0,0.0,0.04305884162489465,7.219999999999999,0.5904219689240443,11.500262691356511,0.31057230924622753,0.0084699352949945,11.5,23.9,0.31057230924622753,0.01123359115336205,4.5,0.06410291732417861,0.054058878326502066,0.06901480175783237,0.05965306196008603,0.0636431596811459 
 07/02  15:00:00,23.9,14.941034304668557,15.43202314275838,14.061574798800073,14.989815684664489,13.88811308492079,17.74952363575391,28.397056548373293,331.80215930662234,0.0,25.996572509263046,0.0,1158.676758986366,25.04713130419602,0.0,818.7320321415858,25.79805438631204,0.0,1379.8209876272804,25.411120612933185,0.0,930.5076514946654,25.99499410992703,0.0,1044.6460691713733,0.0,0.0,7984.65348818444,0.0,0.9080288378825108,0.7731336213290059,0.8918477071834375,0.8920731034579734,0.8434632403387203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.676537884774,3949.4612994060103,1608.4162516158158,1450.9554464103794,0.0,0.0,1974.049755708217,7984.65348818444,8.457975607095117,7.22,1.538368101559488,9958.703243892656,43.46969831277662,0.0,8.457975607095117,1.538368101559488,15.53654884019581,0.009005772293260668,12.126948790505727,12.986743576856625,0.40932235064913525,0.008854839377329572,13.0,82.0,0.0,0.0,0.07148158438647052,7.22,0.5824283415351971,11.500015908616618,0.31057230924622753,0.008466280674055126,11.5,23.9,0.31057230924622753,0.011137095622804086,4.5,0.06584607270563494,0.05031062252031902,0.07969902683044647,0.055516924793161615,0.05923036292724539 
 07/02  16:00:00,23.2125,15.610059558769471,15.936024336854043,14.293506278341338,15.464979067934216,14.202257688720557,18.57961916911731,29.044799480121288,216.89580347963556,0.0,26.056243637432562,0.0,1098.475523480749,24.96430850413259,0.0,810.7219118066457,25.96022307336298,0.0,1155.640661253245,26.08820141030184,0.0,978.6720507986096,26.143530987817122,0.0,1054.8091558130502,0.0,0.0,7548.9646580519375,0.0,0.9396325771473597,0.7653996999650119,0.9221811801083389,1.0765996337677797,0.9066882551081614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5883.038400707648,3731.451056539826,1295.2337113475667,1135.1410690764203,0.0,0.0,1875.8133646517656,7548.9646580519375,8.401297252191645,7.22,1.5238997256178433,9424.778022703704,43.46969831277662,0.0,8.401297252191645,1.5238997256178435,14.911565730428611,0.009018313878675474,12.147742054250584,13.022555551426644,0.3867799022370174,0.008857321228132448,13.0,82.0,0.0,0.0,0.058033773546541156,7.219999999999999,0.5679599655935521,11.498876187558892,0.31057230924622753,0.008481668173973483,11.5,23.2125,0.31057230924622753,0.011228276787522223,4.5,0.06595381788754481,0.05332315361474807,0.06975249322239392,0.05884120212920396,0.06277699584717358 
 07/02  17:00:00,22.8,16.048898611175762,16.30602791860543,14.280286281244136,16.231866136496905,14.346671094269887,19.04814782704119,29.41052512622739,167.2452889920737,0.0,25.93194557346274,0.0,1044.0499066522234,24.617794333772494,0.0,788.993313508377,26.003176306134655,0.0,993.620142672545,26.66920768750624,0.0,1024.3553356893626,25.97228614124207,0.0,1044.0510152703396,0.0,0.0,7236.840714632348,0.0,0.9328469823115451,0.7028080103335991,0.9410913731918378,1.2434848996094154,0.9080166489766763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5842.499283844123,3600.542982914179,1048.9061919590297,907.7065820140141,0.0,0.0,1806.7752411970475,7236.840714632348,8.35472466274096,7.22,1.5209055216344887,9043.615955829395,43.46969831277662,0.0,8.35472466274096,1.5209055216344889,14.403417335396686,0.008995028398898954,12.109423690524466,12.999890284860687,0.3705044250126874,0.008843993050558052,13.0,82.0,0.0,0.0,0.04785453391418109,7.22,0.5649657616101977,11.500001481974,0.31057230924622753,0.008494778282513575,11.5,22.8,0.31057230924622753,0.011356745042179046,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 07/02  18:00:00,22.1125,16.296680328538223,16.394695118420497,14.209907632732252,16.526976511180695,14.414961652350215,19.267649506711933,29.35553359242373,101.5880426594922,0.0,25.557446464201725,0.0,1013.7522165719932,24.23586010360654,0.0,762.7586379345444,25.65835858804909,0.0,967.5699146285953,26.525236180828465,0.0,1013.4213423938063,25.88184563775822,0.0,1036.9424687971014,0.0,0.0,7275.680457302702,0.0,0.8506546897629659,0.6116045508977496,0.8715022599278682,1.2051538075511463,0.9007402046943416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5826.156293618472,3383.1937587625966,1102.3819903507028,910.1288085740096,0.0,0.0,1808.1559655941096,7275.680457302702,8.360306240049757,7.22,1.5215863451031821,9083.836422896811,43.46969831277662,0.0,8.360306240049757,1.5215863451031821,14.409686651861865,0.009053240037702068,12.20596724714766,13.000007637342817,0.3705044250126874,0.008847594828032665,13.0,82.0,0.0,0.0,0.05016720013981877,7.22,0.5656465850788912,11.499961675786775,0.31057230924622753,0.00851865907052448,11.5,22.1125,0.31057230924622753,0.01163722023753375,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.06541836055727591 
 07/02  19:00:00,21.0125,16.08602241752319,15.569149316405689,13.565333039364615,15.852879882814854,13.557281034055782,18.41723342535092,28.230717181999086,0.0,610.5598521413755,24.23345363687065,0.0,946.6720173740875,23.083949307493462,0.0,681.3283143787085,24.42218207828579,0.0,869.3524109353552,25.14615952038751,0.0,1022.549367811928,24.55393467957881,0.0,1120.6467568499397,0.0,0.0,6862.711130535092,0.0,0.5894168171598174,0.3745676053951344,0.6230649743607799,0.9424622098548179,0.6710048527443714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4818.682071022891,3027.8466125175773,1687.129179142445,1319.9575583366907,0.0,0.0,1717.8197800861835,6862.711130535092,8.374657172731752,7.22,1.417539651910431,8580.530910621275,43.46969831277662,0.0,8.374657172731752,1.4175396519104315,14.960438917221708,0.00916590188648914,12.392568264208322,13.041452949530644,0.40074025423765647,0.00888075199547544,13.0,82.0,0.0,0.0,0.07772479838736301,7.22,0.46159989188614015,11.500320732968598,0.31057230924622753,0.00850305901631602,11.5,21.0125,0.31057230924622753,0.010789147434600061,4.5,0.06423566006133755,0.05276527009741988,0.05923435645908066,0.06343965972240673,0.07091304499714599 
 07/02  20:00:00,19.1625,14.882449752669656,14.117327250380217,12.66567309996797,14.469679297733352,12.501905600809707,16.60932665888374,26.71865722061048,0.0,1122.326955994584,22.69238760717796,0.0,780.3147752514757,21.67328288174903,0.0,587.7904899318386,22.803379083777152,0.0,747.534919902252,23.195394251004846,0.0,762.2972294472463,23.2303679467585,0.0,820.4640455569281,0.0,0.0,4116.081720449641,0.0,0.24409326169289478,0.06273584295673576,0.26973493281922534,0.4290480090598866,0.3701285380149151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3033.3240066215094,2432.362962852774,756.8256376955609,756.8256376955608,0.0,0.0,1166.9321572867207,4116.081720449641,8.008278535375876,7.219999999999999,1.2401912428158322,5283.013877736363,43.46969831277662,0.0,8.008278535375876,1.2401912428158322,14.005474105567393,0.008877910624709216,11.928577261885792,13.000101884421131,0.3705044250126874,0.008877910624709216,13.0,82.0,0.0,0.0,0.03484714122405316,7.219999999999999,0.2842514827915407,11.499887611243697,0.31057230924622753,0.008476980209556636,11.5,19.1625,0.31057230924622753,0.009244136206037796,4.5,0.06589094223630573,0.055566744508014784,0.06237929504352819,0.06131696690110289,0.0654183605572759 
 07/02  21:00:00,17.3,14.121880250506727,13.33787685723203,12.191527193556645,13.615683703268795,12.096331148252037,15.721864518244152,26.12914379054105,0.0,0.0,22.3662799628111,47.52,0.0,22.03252513622985,20.520000000000003,0.0,22.380584231249237,47.52,0.0,23.14722644221635,20.520000000000003,0.0,22.85251513560804,88.92000000000002,0.0,0.0,0.0,0.0,0.0,0.09141877639798564,0.005771600339400408,0.10059647009112826,0.23730119537085867,0.2335140211027693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.893462871577422,7.893462871577422,0.0,0.0,43.46969831277662,0.0,7.893462871577422,0.0,26.20888332189495,0.010273765397632834,14.13701653693948,26.20888332189495,0.0,0.010273765397632834,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.3,0.0,0.008937900192337457,11.5,17.3,0.0,0.008937900192337457,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,16.325,14.181691147317224,13.396842597820445,12.230981512625208,13.679242793164518,12.132014315692606,15.78991107794636,25.210693306413642,0.0,0.0,21.852940148298295,27.720000000000002,0.0,21.780746305497583,11.970000000000002,0.0,21.84123897062027,27.720000000000002,0.0,22.491881238142284,11.970000000000002,0.0,22.442137538317432,51.87000000000001,0.0,0.0,0.0,0.0,0.0,-0.01843354526870968,-0.058372681408267915,-0.01393939089668698,0.08519193733532059,0.14528979248422777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.893462871577422,7.893462871577422,0.0,0.0,43.46969831277662,0.0,7.893462871577422,0.0,25.480298143527683,0.010291973038947291,14.179571342089226,25.480298143527683,0.0,0.010291973038947291,13.0,82.0,0.0,0.0,0.0,7.22,0.0,16.325,0.0,0.009286884661794951,11.5,16.325,0.0,0.009286884661794951,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,15.4125,14.186458524490916,13.40157666098167,12.236126261356878,13.683880359513847,12.137245979373533,15.794549910436627,24.189494710221958,0.0,0.0,21.300991922149873,15.840000000000002,0.0,21.32357585687192,6.840000000000001,0.0,21.281456075222064,15.840000000000002,0.0,21.740774027205873,6.840000000000001,0.0,21.9643762384177,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.12847553266532183,-0.15093655003499562,-0.12555308446113075,-0.0678633766284745,0.05420059942949744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.893462871577422,7.893462871577422,0.0,0.0,43.46969831277662,0.0,7.893462871577422,0.0,24.4359578605339,0.01029275664670613,14.186549302344142,24.4359578605339,0.0,0.01029275664670613,13.0,82.0,0.0,0.0,0.0,7.22,0.0,15.4125,0.0,0.00921609395430357,11.5,15.4125,0.0,0.00921609395430357,4.5,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,14.624999999999998,14.19617579351832,13.411234987408227,12.245687494458675,13.693562268149144,12.146797986886172,15.804394718378866,23.273344486247147,0.0,0.0,20.875730301479447,15.840000000000002,0.0,20.93496665450298,6.840000000000001,0.0,20.858936405613782,15.840000000000002,0.0,21.174868887530394,6.840000000000001,0.0,21.630235796930762,29.640000000000004,0.0,0.0,0.0,0.0,0.0,-0.21474616566893084,-0.23021499220826636,-0.21181303862886197,-0.18337983370466798,-0.012578527449924402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.893462871577422,7.893462871577422,0.0,0.0,43.46969831277662,0.0,7.893462871577422,0.0,23.491979748929946,0.010292706045739314,14.196172267414902,23.491979748929946,0.0,0.010292706045739314,13.0,82.0,0.0,0.0,0.0,7.22,0.0,14.624999999999998,0.0,0.00906946623739744,11.5,14.624999999999998,0.0,0.00906946623739744,4.5,0.0,0.0,0.0,0.0,0.0 
